time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205260,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7307734489440918,0.3578930199146271,0.3291669189929962,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8644556403160095,0.607249915599823,0.5807226300239563,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8909866213798523,0.665461540222168,0.468951553106308,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.784467339515686,0.4478109180927276,0.4310361742973327,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6436572670936584,0.2435038387775421,1.1324955224990845,284.90948486328125,284.95001220703125,302.0492858886719,292.3669738769531,298.376220703125,297.1386413574219,284.90966796875,1.0,0.7127206325531006,0.3415873646736145,0.3415873646736145,1.0,1.0,-3.533693790435791,0.8897960186004639,2.643897771835327,0.0920295417308807,0.8278117775917053,0.8278117775917053,0.0,295.0993957519531,300.0,58512.48046875,0.0,4297.6826171875,1.0,278.8592834472656,282.95147705078125,295.3846130371094,299.1783447265625,293.1499938964844,293.1499938964844,279.1499938964844,38618.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464661478996276,1.0,0.0,0.0,3.4174187183380127,3.417441129684448,7.792731366862427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.740234375,0.0,1307.818115234375,1895.4371337890625,0.0,3831.071044921875,0.8559286594390869,1.0,0.0,3.0,1.0,0.0
18205320,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7307734489440918,0.3578930199146271,0.3291669189929962,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8644556403160095,0.607249915599823,0.5807226300239563,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8909866213798523,0.665461540222168,0.468951553106308,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.784467339515686,0.4478109180927276,0.4310361742973327,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6436572670936584,0.2435038387775421,1.1324955224990845,284.90948486328125,284.95001220703125,302.0492858886719,292.3669738769531,298.376220703125,297.1386413574219,284.90966796875,1.0,0.7127206325531006,0.3415873646736145,0.3415873646736145,1.0,1.0,-3.533693790435791,0.8897960186004639,2.643897771835327,0.0920295417308807,0.8278117775917053,0.8278117775917053,0.0,295.0993957519531,300.0,58512.48046875,0.0,4297.6826171875,1.0,278.8592834472656,282.95147705078125,295.3846130371094,299.1783447265625,293.1499938964844,293.1499938964844,279.1499938964844,38618.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464661478996276,1.0,0.0,0.0,3.4174187183380127,3.417441129684448,7.792731366862427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8163.740234375,0.0,1307.818115234375,1895.4371337890625,0.0,3831.071044921875,0.8559286594390869,1.0,0.0,3.0,1.0,0.0
18205380,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7284999489784241,0.3570860922336578,0.3284290134906769,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8614428639411926,0.6056336760520935,0.5791764855384827,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.888349711894989,0.6650227308273315,0.4685873985290527,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7819753885269165,0.4471348822116852,0.4304158091545105,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6417500972747803,0.2430815547704696,1.1310007572174072,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.37255859375,297.1356506347656,284.9896545410156,1.0,0.7135487198829651,0.3414765000343323,0.3414765000343323,1.0,1.0,-3.527958869934082,0.8877048492431641,2.640254020690918,0.0911281779408454,0.901700794696808,0.901700794696808,0.0,298.2174987792969,303.0,57812.05859375,0.0,4301.29736328125,1.0,279.1405639648437,283.0565490722656,295.3462829589844,299.0276184082031,293.1499938964844,293.1499938964844,279.45001220703125,33638.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937843918800354,1.0,0.0,0.0,3.5292651653289795,3.529287815093994,8.311164947372163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.94580078125,0.0,1385.86181640625,1895.4371337890625,0.0,3752.82177734375,0.8765190839767456,1.0,0.0,3.0,1.0,0.0
18205440,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7284999489784241,0.3570860922336578,0.3284290134906769,297.0199584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8614428639411926,0.6056336760520935,0.5791764855384827,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.888349711894989,0.6650227308273315,0.4685873985290527,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7819753885269165,0.4471348822116852,0.4304158091545105,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6417500972747803,0.2430815547704696,1.1310007572174072,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.37255859375,297.1356506347656,284.9896545410156,1.0,0.7135487198829651,0.3414765000343323,0.3414765000343323,1.0,1.0,-3.527958869934082,0.8877048492431641,2.640254020690918,0.0911281779408454,0.901700794696808,0.901700794696808,0.0,298.2174987792969,303.0,57812.05859375,0.0,4301.29736328125,1.0,279.1405639648437,283.0565490722656,295.3462829589844,299.0276184082031,293.1499938964844,293.1499938964844,279.45001220703125,33638.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937843918800354,1.0,0.0,0.0,3.5292651653289795,3.529287815093994,8.311164947372163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8011.94580078125,0.0,1385.86181640625,1895.4371337890625,0.0,3752.82177734375,0.8765190839767456,1.0,0.0,3.0,1.0,0.0
18205500,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.727472186088562,0.3567609488964081,0.3281320929527282,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.860064685344696,0.6049227118492126,0.5784937143325806,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.887168824672699,0.6649207472801208,0.4684886336326599,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7808426022529602,0.4468670487403869,0.4301685690879822,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.6408732533454895,0.2428979277610778,1.1303430795669556,285.07244873046875,284.95001220703125,302.04547119140625,292.373779296875,298.3708801269531,297.134521484375,285.0727233886719,1.0,0.7139849066734314,0.3414210379123688,0.3414210379123688,1.0,1.0,-3.525571823120117,0.8868042826652527,2.63876748085022,0.090743787586689,0.9834548830986024,0.9834548830986024,0.0,299.7066345214844,303.0,57131.39453125,0.0,4303.9462890625,1.0,279.39666748046875,283.1605834960937,295.32781982421875,298.9007873535156,293.1499938964844,293.1499938964844,279.45001220703125,31201.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321441650390624,1.0,0.0,0.0,3.622919797897339,3.6229426860809326,8.758116223361867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.40625,0.0,1467.6083984375,1895.4371337890625,0.0,3700.779052734375,0.8967643976211548,1.0,0.0,3.0,1.0,0.0
18205560,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7265722751617432,0.3564013540744781,0.3279236853122711,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8588299751281738,0.6041791439056396,0.5779201984405518,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8861456513404846,0.664768397808075,0.4684895873069763,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.779841959476471,0.446577250957489,0.4300020039081573,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6400954723358154,0.2427026331424713,1.1298733949661257,285.0445251464844,284.95001220703125,302.04351806640625,292.3755187988281,298.3693542480469,297.1334533691406,285.04168701171875,1.0,0.714460551738739,0.3414009809494018,0.3414009809494018,1.0,1.0,-3.523867607116699,0.8862151503562927,2.637652635574341,0.0905407518148422,1.0,1.0,0.0,301.1088562011719,306.0,57343.9453125,0.0,4307.873046875,1.0,279.4422607421875,283.1310119628906,295.35430908203125,298.9918212890625,293.1499938964844,293.1499938964844,279.1499938964844,31208.080078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311330914497375,1.0,0.0,0.0,3.720308542251587,3.720332384109497,9.2353042191462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.0087890625,0.0,1576.2615966796875,1895.4371337890625,0.0,3691.52294921875,0.9175234436988832,1.0,0.0,3.0,1.0,0.0
18205620,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7233772873878479,0.3542829155921936,0.3265457451343536,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.854925274848938,0.6011382341384888,0.5756593942642212,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8824450373649597,0.6625252366065979,0.4674399793148041,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7764613032341003,0.4447696208953857,0.428814023733139,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6374493837356567,0.2415165305137634,1.126496195793152,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.3599548339844,297.1239013671875,284.8874816894531,1.0,0.714989423751831,0.3413608372211456,0.3413608372211456,1.0,1.0,-3.512751817703247,0.8826989531517029,2.6300528049468994,0.0897017493844032,0.879906952381134,0.879906952381134,0.0,305.0578308105469,309.0,58180.1484375,0.0,4302.17724609375,1.0,279.15753173828125,282.95135498046875,295.4122619628906,299.18560791015625,293.1499938964844,293.1499938964844,279.45001220703125,37805.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942245364189148,1.0,0.0,0.0,3.6638615131378174,3.663886070251465,8.957181876212417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.36669921875,0.0,1562.203125,1895.4371337890625,0.0,3792.841552734375,0.9094217419624328,1.0,0.0,3.0,1.0,0.0
18205680,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7233772873878479,0.3542829155921936,0.3265457451343536,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.854925274848938,0.6011382341384888,0.5756593942642212,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8824450373649597,0.6625252366065979,0.4674399793148041,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7764613032341003,0.4447696208953857,0.428814023733139,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6374493837356567,0.2415165305137634,1.126496195793152,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.3599548339844,297.1239013671875,284.8874816894531,1.0,0.714989423751831,0.3413608372211456,0.3413608372211456,1.0,1.0,-3.512751817703247,0.8826989531517029,2.6300528049468994,0.0897017493844032,0.879906952381134,0.879906952381134,0.0,305.0578308105469,309.0,58180.1484375,0.0,4302.17724609375,1.0,279.15753173828125,282.95135498046875,295.4122619628906,299.18560791015625,293.1499938964844,293.1499938964844,279.45001220703125,37805.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942245364189148,1.0,0.0,0.0,3.6638615131378174,3.663886070251465,8.957181876212417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.36669921875,0.0,1562.203125,1895.4371337890625,0.0,3792.841552734375,0.9094217419624328,1.0,0.0,3.0,1.0,0.0
18205740,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7206231951713562,0.3530510067939758,0.3253160417079925,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.851567804813385,0.5990315675735474,0.5735310316085815,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.879364550113678,0.6615335941314697,0.4665773510932922,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7735307216644287,0.4436044991016388,0.4276395142078399,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6350303888320923,0.2405855059623718,1.1224467754364014,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.3526611328125,297.11767578125,284.9894104003906,1.0,0.7152355909347534,0.3413206934928894,0.3413206934928894,1.0,1.0,-3.5013818740844727,0.8791161775588989,2.622265577316284,0.088575005531311,0.9629359245300292,0.9629359245300292,0.0,308.3441772460937,312.0,57226.8359375,0.0,4291.87744140625,1.0,279.4424133300781,283.0823669433594,295.3587341308594,299.00811767578125,293.1499938964844,293.1499938964844,279.1499938964844,33725.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344020485877992,1.0,0.0,0.0,3.75868821144104,3.7587130069732666,9.426834708392562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.794921875,0.0,1639.956298828125,1895.4371337890625,0.0,3721.423583984375,0.9281365871429444,1.0,0.0,3.0,1.0,0.0
18205800,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7206231951713562,0.3530510067939758,0.3253160417079925,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.851567804813385,0.5990315675735474,0.5735310316085815,297.0998229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.879364550113678,0.6615335941314697,0.4665773510932922,297.089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7735307216644287,0.4436044991016388,0.4276395142078399,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6350303888320923,0.2405855059623718,1.1224467754364014,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.3526611328125,297.11767578125,284.9894104003906,1.0,0.7152355909347534,0.3413206934928894,0.3413206934928894,1.0,1.0,-3.5013818740844727,0.8791161775588989,2.622265577316284,0.088575005531311,0.9629359245300292,0.9629359245300292,0.0,308.3441772460937,312.0,57226.8359375,0.0,4291.87744140625,1.0,279.4424133300781,283.0823669433594,295.3587341308594,299.00811767578125,293.1499938964844,293.1499938964844,279.1499938964844,33725.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344020485877992,1.0,0.0,0.0,3.75868821144104,3.7587130069732666,9.426834708392562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.794921875,0.0,1639.956298828125,1895.4371337890625,0.0,3721.423583984375,0.9281365871429444,1.0,0.0,3.0,1.0,0.0
18205860,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7175766825675964,0.3509983718395233,0.3238726854324341,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8479936718940735,0.5960218906402588,0.5711517930030823,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8759965896606445,0.6593714356422424,0.4654586911201477,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7703831791877747,0.4417486190795898,0.4262793362140655,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6324446201324463,0.2392401993274688,1.117886662483215,284.8840637207031,284.95001220703125,302.0242614746094,292.380126953125,298.34307861328125,297.1084899902344,284.8856506347656,1.0,0.7153545022010803,0.3413782119750976,0.3413782119750976,1.0,1.0,-3.4883267879486084,0.8753047585487366,2.6130220890045166,0.0878479033708572,0.8574477434158325,0.8574477434158325,0.0,311.8609924316406,300.0,57658.15625,0.0,4278.53125,1.0,279.15679931640625,282.9599914550781,295.3999328613281,299.1443786621094,293.1499938964844,293.1499938964844,279.45001220703125,39586.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420915246009828,1.0,0.0,0.0,3.620846509933472,3.62087082862854,8.748095865485084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.23291015625,0.0,1527.5931396484375,1895.4371337890625,0.0,3791.4453125,0.9014704823493958,1.0,0.0,3.0,1.0,0.0
18205920,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7175766825675964,0.3509983718395233,0.3238726854324341,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8479936718940735,0.5960218906402588,0.5711517930030823,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8759965896606445,0.6593714356422424,0.4654586911201477,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7703831791877747,0.4417486190795898,0.4262793362140655,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6324446201324463,0.2392401993274688,1.117886662483215,284.8840637207031,284.95001220703125,302.0242614746094,292.380126953125,298.34307861328125,297.1084899902344,284.8856506347656,1.0,0.7153545022010803,0.3413782119750976,0.3413782119750976,1.0,1.0,-3.4883267879486084,0.8753047585487366,2.6130220890045166,0.0878479033708572,0.8574477434158325,0.8574477434158325,0.0,311.8609924316406,300.0,57658.15625,0.0,4278.53125,1.0,279.15679931640625,282.9599914550781,295.3999328613281,299.1443786621094,293.1499938964844,293.1499938964844,279.45001220703125,39586.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420915246009828,1.0,0.0,0.0,3.620846509933472,3.62087082862854,8.748095865485084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.23291015625,0.0,1527.5931396484375,1895.4371337890625,0.0,3791.4453125,0.9014704823493958,1.0,0.0,3.0,1.0,0.0
18205980,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.718399167060852,0.3498967587947845,0.3225006461143493,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.849032461643219,0.5940303206443787,0.568861186504364,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8777152895927429,0.6585199236869812,0.4645050168037414,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7715609669685364,0.4406445622444153,0.4248773753643036,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6330081820487976,0.2382941395044326,1.11231791973114,284.9903564453125,284.95001220703125,302.0150451660156,292.3795166015625,298.3365783691406,297.1039428710937,284.9895324707031,1.0,0.711333692073822,0.3414357304573059,0.3414357304573059,1.0,1.0,-3.4743847846984863,0.8712365627288818,2.6031482219696045,0.0868957191705703,0.9419704675674438,0.9419704675674438,0.0,307.6090087890625,288.0,56663.01953125,0.0,4216.84423828125,1.0,279.4420471191406,283.0939025878906,295.3489685058594,298.962890625,293.1499938964844,293.1499938964844,279.1499938964844,34110.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932199239730835,1.0,0.0,0.0,3.709163665771485,3.7091879844665527,9.18005468975025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.37109375,0.0,1585.62744140625,1895.4371337890625,0.0,3701.282958984375,0.917320430278778,1.0,0.0,3.0,1.0,0.0
18206040,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.718399167060852,0.3498967587947845,0.3225006461143493,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.849032461643219,0.5940303206443787,0.568861186504364,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8777152895927429,0.6585199236869812,0.4645050168037414,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7715609669685364,0.4406445622444153,0.4248773753643036,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6330081820487976,0.2382941395044326,1.11231791973114,284.9903564453125,284.95001220703125,302.0150451660156,292.3795166015625,298.3365783691406,297.1039428710937,284.9895324707031,1.0,0.711333692073822,0.3414357304573059,0.3414357304573059,1.0,1.0,-3.4743847846984863,0.8712365627288818,2.6031482219696045,0.0868957191705703,0.9419704675674438,0.9419704675674438,0.0,307.6090087890625,288.0,56663.01953125,0.0,4216.84423828125,1.0,279.4420471191406,283.0939025878906,295.3489685058594,298.962890625,293.1499938964844,293.1499938964844,279.1499938964844,34110.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932199239730835,1.0,0.0,0.0,3.709163665771485,3.7091879844665527,9.18005468975025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.37109375,0.0,1585.62744140625,1895.4371337890625,0.0,3701.282958984375,0.917320430278778,1.0,0.0,3.0,1.0,0.0
18206100,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7195921540260315,0.348994106054306,0.3217935264110565,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8505001664161682,0.5926421880722046,0.5676916837692261,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8796058297157288,0.657564103603363,0.4639989137649536,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7730547189712524,0.4398112893104553,0.4241598844528198,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6339805722236633,0.2376891076564788,1.1094987392425537,284.8663330078125,284.95001220703125,302.00994873046875,292.3788146972656,298.33251953125,297.100830078125,284.8649597167969,1.0,0.7086278200149536,0.3414644598960876,0.3414644598960876,1.0,1.0,-3.4672722816467285,0.8691524863243103,2.598119735717773,0.0865240097045898,0.8519789576530457,0.8519789576530457,0.0,303.9183654785156,288.0,57367.73046875,0.0,4176.5244140625,1.0,279.1970520019531,282.9496154785156,295.4037780761719,299.1662292480469,293.1499938964844,293.1499938964844,279.1499938964844,38630.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376851916313172,1.0,0.0,0.0,3.657849550247192,3.65787410736084,8.927810881687037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8537.3828125,0.0,1561.646240234375,1895.4371337890625,0.0,3751.375732421875,0.9065758585929872,1.0,0.0,3.0,1.0,0.0
18206160,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7206382155418396,0.347968727350235,0.32074174284935,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8519036173820496,0.591108500957489,0.5661188960075378,297.0721130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8813951015472412,0.6564368009567261,0.4631136059761047,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7744790315628052,0.4388504326343536,0.4231283068656921,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.634884238243103,0.2369881272315979,1.1057831048965454,284.8924560546875,284.95001220703125,302.0044860839844,292.3778381347656,298.3277587890625,297.0968322753906,284.893798828125,1.0,0.7054527401924133,0.3415452241897583,0.3415452241897583,1.0,1.0,-3.457343578338623,0.8663618564605713,2.590981721878052,0.0860291495919227,0.8453466296195984,0.8453466296195984,0.0,299.9450988769531,276.0,56974.109375,0.0,4127.45849609375,1.0,279.1576843261719,282.9819641113281,295.3923034667969,299.0947265625,293.1499938964844,293.1499938964844,279.45001220703125,39693.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9388903975486756,1.0,0.0,0.0,3.55865740776062,3.5586812496185303,8.450174391327891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7951.44873046875,0.0,1460.8466796875,1895.4371337890625,0.0,3762.350341796875,0.8879472017288208,1.0,0.0,3.0,1.0,0.0
18206220,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7244389653205872,0.3469270467758178,0.3192377090454101,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8566747307777405,0.5891283750534058,0.5636453628540039,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8871811032295227,0.6555605530738831,0.4620067775249481,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7791690230369568,0.4377606511116028,0.4215377271175384,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6380522847175598,0.2360808402299881,1.0993677377700806,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.322265625,297.0941467285156,284.98974609375,1.0,0.6985834240913391,0.3417067527770996,0.3417067527770996,1.0,1.0,-3.4415907859802246,0.8620548844337463,2.579535961151123,0.0852327495813369,0.9268215894699096,0.9268215894699096,0.0,289.8663330078125,264.0,56004.5078125,0.0,4027.9638671875,1.0,279.4416198730469,283.107421875,295.3424377441406,298.9154968261719,293.1499938964844,293.1499938964844,279.1499938964844,34067.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286244511604308,1.0,0.0,0.0,3.652264833450317,3.652288436889648,8.900569810066372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.689453125,0.0,1521.2200927734375,1895.4371337890625,0.0,3668.5263671875,0.90443354845047,1.0,0.0,3.0,1.0,0.0
18206280,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7244389653205872,0.3469270467758178,0.3192377090454101,296.9852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8566747307777405,0.5891283750534058,0.5636453628540039,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8871811032295227,0.6555605530738831,0.4620067775249481,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7791690230369568,0.4377606511116028,0.4215377271175384,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6380522847175598,0.2360808402299881,1.0993677377700806,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.322265625,297.0941467285156,284.98974609375,1.0,0.6985834240913391,0.3417067527770996,0.3417067527770996,1.0,1.0,-3.4415907859802246,0.8620548844337463,2.579535961151123,0.0852327495813369,0.9268215894699096,0.9268215894699096,0.0,289.8663330078125,264.0,56004.5078125,0.0,4027.9638671875,1.0,279.4416198730469,283.107421875,295.3424377441406,298.9154968261719,293.1499938964844,293.1499938964844,279.1499938964844,34067.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286244511604308,1.0,0.0,0.0,3.652264833450317,3.652288436889648,8.900569810066372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.689453125,0.0,1521.2200927734375,1895.4371337890625,0.0,3668.5263671875,0.90443354845047,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.7275317311286926,0.3454643189907074,0.3179068565368652,296.9786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8606828451156616,0.586875855922699,0.5615404844284058,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8919466137886047,0.6539133787155151,0.4609342217445373,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7830912470817566,0.4363786280155182,0.4201768040657043,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6407613754272461,0.2351009845733642,1.0942332744598389,284.8850402832031,284.95001220703125,301.9825134277344,292.3722839355469,298.3160095214844,297.0898132324219,284.8877868652344,1.0,0.6929373145103455,0.3418305814266205,0.3418305814266205,1.0,1.0,-3.42836594581604,0.8583884239196777,2.5699775218963623,0.0847142711281776,0.8360636234283447,0.8360636234283447,0.0,281.7818298339844,264.0,56394.0234375,0.0,3947.27392578125,1.0,279.1688537597656,282.9887390136719,295.3948974609375,299.07635498046875,293.1499938964844,293.1499938964844,279.1499938964844,40175.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352434277534484,1.0,0.0,0.0,3.52545428276062,3.525477886199951,8.29322573281388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8373.1533203125,0.0,1429.1429443359375,1895.4371337890625,0.0,3729.107177734375,0.8806078433990479,1.0,0.0,3.0,1.0,0.0
18206400,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7284026741981506,0.3450376689434051,0.3174023330211639,296.9769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8618539571762085,0.5862061977386475,0.5607825517654419,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8933325409889221,0.6534404754638672,0.4604990482330322,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7842315435409546,0.4359615743160248,0.4196678698062897,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.6415386199951172,0.2347931861877441,1.092382550239563,284.8965759277344,284.95001220703125,301.9792785644531,292.3713073730469,298.31396484375,297.0884704589844,284.8978576660156,1.0,0.6911205649375916,0.3418682515621185,0.3418682515621185,1.0,1.0,-3.423485517501831,0.8570117950439453,2.5664737224578857,0.0844447687268257,0.8349239826202393,0.8349239826202393,0.0,279.3321838378906,252.0,56267.1953125,0.0,3920.766845703125,1.0,279.1590881347656,283.0005187988281,295.384765625,299.0444030761719,293.1499938964844,293.1499938964844,279.45001220703125,39644.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351081252098083,1.0,0.0,0.0,3.498918533325196,3.498941659927368,8.168850627043867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7887.58642578125,0.0,1397.63037109375,1895.4371337890625,0.0,3727.87158203125,0.8746783137321472,1.0,0.0,3.0,1.0,0.0
18206460,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7334333062171936,0.3439630568027496,0.3158384263515472,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8683832883834839,0.5841579437255859,0.5582132935523987,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9009299278259276,0.6524495482444763,0.459292471408844,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7905048131942749,0.4348104596138,0.4179840087890625,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6459410190582275,0.2338597476482391,1.0856596231460571,284.9888000488281,284.95001220703125,301.9646911621094,292.3664855957031,298.3088073730469,297.0865478515625,284.98785400390625,1.0,0.6833415031433105,0.3421545326709747,0.3421545326709747,1.0,1.0,-3.406944751739502,0.8528191447257996,2.5541255474090576,0.08396527916193,0.9128093719482422,0.9128093719482422,0.0,267.8202514648437,240.0,55332.76953125,0.0,3812.779052734375,1.0,279.4411926269531,283.1192932128906,295.33380126953125,298.8656616210937,293.1499938964844,293.1499938964844,279.1499938964844,34025.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248908758163452,1.0,0.0,0.0,3.596344232559204,3.596367359161377,8.630099159745441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.541015625,0.0,1459.7344970703125,1895.4371337890625,0.0,3634.22412109375,0.8918397426605225,1.0,0.0,3.0,1.0,0.0
18206520,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7334333062171936,0.3439630568027496,0.3158384263515472,296.9784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8683832883834839,0.5841579437255859,0.5582132935523987,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9009299278259276,0.6524495482444763,0.459292471408844,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7905048131942749,0.4348104596138,0.4179840087890625,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6459410190582275,0.2338597476482391,1.0856596231460571,284.9888000488281,284.95001220703125,301.9646911621094,292.3664855957031,298.3088073730469,297.0865478515625,284.98785400390625,1.0,0.6833415031433105,0.3421545326709747,0.3421545326709747,1.0,1.0,-3.406944751739502,0.8528191447257996,2.5541255474090576,0.08396527916193,0.9128093719482422,0.9128093719482422,0.0,267.8202514648437,240.0,55332.76953125,0.0,3812.779052734375,1.0,279.4411926269531,283.1192932128906,295.33380126953125,298.8656616210937,293.1499938964844,293.1499938964844,279.1499938964844,34025.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248908758163452,1.0,0.0,0.0,3.596344232559204,3.596367359161377,8.630099159745441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8662.541015625,0.0,1459.7344970703125,1895.4371337890625,0.0,3634.22412109375,0.8918397426605225,1.0,0.0,3.0,1.0,0.0
18206580,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7384128570556641,0.3420540988445282,0.3139451742172241,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8750022649765015,0.5811863541603088,0.5552589893341064,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9087034463882446,0.6502419710159302,0.4576868712902069,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7968159317970276,0.432957261800766,0.4160239398479461,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6504545211791992,0.2325385957956314,1.0783735513687134,284.9005432128906,284.95001220703125,301.9487609863281,292.3606262207031,298.3007507324219,297.0815124511719,284.90093994140625,1.0,0.6752986311912537,0.3424407839775085,0.3424407839775085,1.0,1.0,-3.3880717754364014,0.8479039072990417,2.540167808532715,0.0834855809807777,0.8254322409629822,0.8254322409629822,0.0,256.5745849609375,228.0,55562.17578125,0.0,3701.670166015625,1.0,279.158935546875,283.0181884765625,295.373779296875,298.9890441894531,293.1499938964844,293.1499938964844,279.45001220703125,39466.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314087629318236,1.0,0.0,0.0,3.4404118061065674,3.440434455871582,7.897946261437028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.36279296875,0.0,1336.6998291015625,1895.4371337890625,0.0,3694.04736328125,0.8617656230926514,1.0,0.0,3.0,1.0,0.0
18206640,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.7384128570556641,0.3420540988445282,0.3139451742172241,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8750022649765015,0.5811863541603088,0.5552589893341064,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9087034463882446,0.6502419710159302,0.4576868712902069,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7968159317970276,0.432957261800766,0.4160239398479461,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6504545211791992,0.2325385957956314,1.0783735513687134,284.9005432128906,284.95001220703125,301.9487609863281,292.3606262207031,298.3007507324219,297.0815124511719,284.90093994140625,1.0,0.6752986311912537,0.3424407839775085,0.3424407839775085,1.0,1.0,-3.3880717754364014,0.8479039072990417,2.540167808532715,0.0834855809807777,0.8254322409629822,0.8254322409629822,0.0,256.5745849609375,228.0,55562.17578125,0.0,3701.670166015625,1.0,279.158935546875,283.0181884765625,295.373779296875,298.9890441894531,293.1499938964844,293.1499938964844,279.45001220703125,39466.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314087629318236,1.0,0.0,0.0,3.4404118061065674,3.440434455871582,7.897946261437028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.36279296875,0.0,1336.6998291015625,1895.4371337890625,0.0,3694.04736328125,0.8617656230926514,1.0,0.0,3.0,1.0,0.0
18206700,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7411722540855408,0.3414452373981476,0.3130091428756714,296.9707336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8786555528640747,0.580070972442627,0.5537860989570618,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9131839871406556,0.6496309041976929,0.4569008946418762,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8002538681030273,0.4322971999645233,0.4150284230709076,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6529343128204346,0.2320081144571304,1.074561595916748,285.0032653808594,284.95001220703125,301.9403076171875,292.3573303222656,298.2975769042969,297.08026123046875,285.0036315917969,1.0,0.6711660623550415,0.3425839245319366,0.3425839245319366,1.0,1.0,-3.3784420490264893,0.84538733959198,2.53305459022522,0.0831148773431778,0.8948992490768433,0.8948992490768433,0.0,250.7945251464844,228.0,54688.9296875,0.0,3645.18798828125,1.0,279.396484375,283.1440734863281,295.3157958984375,298.7731628417969,293.1499938964844,293.1499938964844,279.45001220703125,34530.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924329161643982,1.0,0.0,0.0,3.483170509338379,3.483192682266236,8.09548339475441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.6328125,0.0,1344.868408203125,1895.4371337890625,0.0,3629.055908203125,0.8687565326690674,1.0,0.0,3.0,1.0,0.0
18206760,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.744544506072998,0.3409306108951568,0.31233611702919,296.97198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8830010294914246,0.5790595412254333,0.5526152849197388,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9186022877693176,0.6491329669952393,0.4563998281955719,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8043091297149658,0.4317286908626556,0.4142638444900512,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6559399962425232,0.2315512150526046,1.0713802576065063,284.9862060546875,284.95001220703125,301.9315185546875,292.353759765625,298.2951965332031,297.0799255371094,284.9848937988281,1.0,0.6671043634414673,0.3427474200725555,0.3427474200725555,1.0,1.0,-3.3708746433258057,0.8435572385787964,2.527317523956299,0.0830153822898864,0.898681640625,0.898681640625,0.0,244.7009429931641,216.0,54640.203125,0.0,3592.08203125,1.0,279.4414978027344,283.1306457519531,295.3199462890625,298.8094177246094,293.1499938964844,293.1499938964844,279.75,33921.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210785627365112,1.0,0.0,0.0,3.540963888168335,3.5409865379333496,8.366355359612498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7662.47216796875,0.0,1400.125732421875,1895.4371337890625,0.0,3599.108642578125,0.8791196942329407,1.0,0.0,3.0,1.0,0.0
18206820,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7519630193710327,0.3400261104106903,0.3110796213150024,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8924545645713806,0.5771917700767517,0.5503889322280884,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9304974675178528,0.6482944488525391,0.4554737508296966,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8128453493118286,0.4307270050048828,0.4128443896770477,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6626207232475281,0.2307514101266861,1.065514087677002,285.0429077148437,284.95001220703125,301.9129943847656,292.34588623046875,298.29119873046875,297.08038330078125,285.0401611328125,1.0,0.6590411067008972,0.3430744409561157,0.3430744409561157,1.0,1.0,-3.356809377670288,0.8402245044708252,2.516584873199463,0.0829401612281799,0.9993375539779664,0.9993375539779664,0.0,232.50827026367188,204.0,53977.7109375,0.0,3489.00390625,1.0,279.74139404296875,283.2102355957031,295.31842041015625,298.7510681152344,293.1499938964844,293.1499938964844,279.45001220703125,31387.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128983616828918,1.0,0.0,0.0,3.723666429519653,3.723690509796143,9.251983783542528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.9306640625,0.0,1581.474365234375,1895.4371337890625,0.0,3523.481689453125,0.9185119867324828,1.0,0.0,3.0,1.0,0.0
18206880,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7519630193710327,0.3400261104106903,0.3110796213150024,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8924545645713806,0.5771917700767517,0.5503889322280884,297.05731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9304974675178528,0.6482944488525391,0.4554737508296966,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8128453493118286,0.4307270050048828,0.4128443896770477,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6626207232475281,0.2307514101266861,1.065514087677002,285.0429077148437,284.95001220703125,301.9129943847656,292.34588623046875,298.29119873046875,297.08038330078125,285.0401611328125,1.0,0.6590411067008972,0.3430744409561157,0.3430744409561157,1.0,1.0,-3.356809377670288,0.8402245044708252,2.516584873199463,0.0829401612281799,0.9993375539779664,0.9993375539779664,0.0,232.50827026367188,204.0,53977.7109375,0.0,3489.00390625,1.0,279.74139404296875,283.2102355957031,295.31842041015625,298.7510681152344,293.1499938964844,293.1499938964844,279.45001220703125,31387.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128983616828918,1.0,0.0,0.0,3.723666429519653,3.723690509796143,9.251983783542528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8498.9306640625,0.0,1581.474365234375,1895.4371337890625,0.0,3523.481689453125,0.9185119867324828,1.0,0.0,3.0,1.0,0.0
18206940,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.7558102607727051,0.3389182388782501,0.3101688623428345,296.9706726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.897380530834198,0.5754995346069336,0.5489208698272705,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9366519451141356,0.6469466090202332,0.4547024965286255,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8171080946922302,0.4296649098396301,0.4118857979774475,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.6661508679389954,0.2300289273262024,1.0619392395019531,284.8802795410156,284.95001220703125,301.9024353027344,292.3412170410156,298.2867736816406,297.0780639648437,284.8763122558594,1.0,0.6546047329902649,0.3432512879371643,0.3432512879371643,1.0,1.0,-3.347578525543213,0.8379127979278564,2.5096657276153564,0.0828718692064285,0.8949245810508728,0.8949245810508728,0.0,226.27598571777344,204.0,54925.984375,0.0,3431.904052734375,1.0,279.4889221191406,283.0224304199219,295.383056640625,298.9817199707031,293.1499938964844,293.1499938964844,279.45001220703125,35832.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921038806438446,1.0,0.0,0.0,3.724035024642944,3.724059581756592,9.253814141629846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.330078125,0.0,1615.82861328125,1895.4371337890625,0.0,3598.741943359375,0.9198099374771118,1.0,0.0,3.0,1.0,0.0
18207000,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.7585017085075378,0.3377625644207001,0.3090103566646576,296.9641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9009419679641724,0.5738149285316467,0.5472212433815002,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9410626888275146,0.6455115675926208,0.4536208510398865,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8201442360877991,0.4285479485988617,0.4107151329517364,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6686645746231079,0.2292535603046417,1.0578796863555908,284.8791809082031,284.95001220703125,301.8931884765625,292.3370056152344,298.2816162109375,297.0745849609375,284.88043212890625,1.0,0.6506274342536926,0.3434014618396759,0.3434014618396759,1.0,1.0,-3.336554527282715,0.8349674940109253,2.501587152481079,0.0825000628829002,0.8714346885681152,0.8714346885681152,0.0,221.3823089599609,192.0,54616.55078125,0.0,3378.628173828125,1.0,279.4569091796875,283.0296630859375,295.3701171875,298.9254150390625,293.1499938964844,293.1499938964844,279.75,38377.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9238166809082032,1.0,0.0,0.0,3.651320457458496,3.651345014572144,8.89596833530959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7673.23779296875,0.0,1552.433837890625,1895.4371337890625,0.0,3624.3388671875,0.9069907069206238,1.0,0.0,3.0,1.0,0.0
18207060,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7664051651954651,0.3363697230815887,0.3070849180221557,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9112890958786012,0.5713558197021484,0.5441821813583374,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9530335068702698,0.6439771056175232,0.4519499242305755,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.82847660779953,0.4270186126232147,0.408616155385971,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.675744891166687,0.228044718503952,1.0498186349868774,284.98583984375,284.95001220703125,301.8721008300781,292.3271179199219,298.2740783691406,297.0717163085937,284.9847412109375,1.0,0.6419088244438171,0.343767911195755,0.343767911195755,1.0,1.0,-3.31634783744812,0.8298373818397522,2.4865102767944336,0.0819016695022583,0.952961564064026,0.952961564064026,0.0,209.7279357910156,180.0,53533.98828125,0.0,3266.637939453125,1.0,279.7422790527344,283.1647033691406,295.3013000488281,298.7256164550781,293.1499938964844,293.1499938964844,279.45001220703125,33927.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91483336687088,1.0,0.0,0.0,3.7395927906036377,3.739617347717285,9.33129513214226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.7119140625,0.0,1619.262451171875,1895.4371337890625,0.0,3541.4033203125,0.9239516258239746,1.0,0.0,3.0,1.0,0.0
