time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207120,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7664051651954651,0.3363697230815887,0.3070849180221557,296.9632263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9112890958786012,0.5713558197021484,0.5441821813583374,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9530335068702698,0.6439771056175232,0.4519499242305755,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.82847660779953,0.4270186126232147,0.408616155385971,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.675744891166687,0.228044718503952,1.0498186349868774,284.98583984375,284.95001220703125,301.8721008300781,292.3271179199219,298.2740783691406,297.0717163085937,284.9847412109375,1.0,0.6419088244438171,0.343767911195755,0.343767911195755,1.0,1.0,-3.31634783744812,0.8298373818397522,2.4865102767944336,0.0819016695022583,0.952961564064026,0.952961564064026,0.0,209.7279357910156,180.0,53533.98828125,0.0,3266.637939453125,1.0,279.7422790527344,283.1647033691406,295.3013000488281,298.7256164550781,293.1499938964844,293.1499938964844,279.45001220703125,33927.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91483336687088,1.0,0.0,0.0,3.7395927906036377,3.739617347717285,9.33129513214226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.7119140625,0.0,1619.262451171875,1895.4371337890625,0.0,3541.4033203125,0.9239516258239746,1.0,0.0,3.0,1.0,0.0
18207180,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7749071717262268,0.3342358469963074,0.3050009608268738,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9230942726135254,0.5680698752403259,0.5409454703330994,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9649538397789,0.6413403749465942,0.4500628113746643,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8373324275016785,0.4248614609241485,0.4063783586025238,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6833806037902832,0.2264913916587829,1.0414992570877075,284.87957763671875,284.95001220703125,301.8497314453125,292.3162536621094,298.2643127441406,297.06646728515625,284.881103515625,1.0,0.6330308318138123,0.3441343605518341,0.3441343605518341,1.0,1.0,-3.2949929237365723,0.8243299722671509,2.470662832260132,0.081396646797657,0.8440454006195068,0.8440454006195068,0.0,198.30471801757807,168.0,53774.85546875,0.0,3154.681396484375,1.0,279.4574279785156,283.0478210449219,295.3337097167969,298.8399353027344,293.1499938964844,293.1499938964844,279.75,40136.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222580194473268,1.0,0.0,0.0,3.57688856124878,3.576912641525269,8.536977134099288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.0595703125,0.0,1483.6700439453125,1895.4371337890625,0.0,3609.982177734375,0.8922144174575806,1.0,0.0,3.0,1.0,0.0
18207240,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7749071717262268,0.3342358469963074,0.3050009608268738,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9230942726135254,0.5680698752403259,0.5409454703330994,297.0275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9649538397789,0.6413403749465942,0.4500628113746643,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8373324275016785,0.4248614609241485,0.4063783586025238,297.0672912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6833806037902832,0.2264913916587829,1.0414992570877075,284.87957763671875,284.95001220703125,301.8497314453125,292.3162536621094,298.2643127441406,297.06646728515625,284.881103515625,1.0,0.6330308318138123,0.3441343605518341,0.3441343605518341,1.0,1.0,-3.2949929237365723,0.8243299722671509,2.470662832260132,0.081396646797657,0.8440454006195068,0.8440454006195068,0.0,198.30471801757807,168.0,53774.85546875,0.0,3154.681396484375,1.0,279.4574279785156,283.0478210449219,295.3337097167969,298.8399353027344,293.1499938964844,293.1499938964844,279.75,40136.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222580194473268,1.0,0.0,0.0,3.57688856124878,3.576912641525269,8.536977134099288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.0595703125,0.0,1483.6700439453125,1895.4371337890625,0.0,3609.982177734375,0.8922144174575806,1.0,0.0,3.0,1.0,0.0
18207300,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7796773314476013,0.3335509598255157,0.3039672374725342,296.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9297578930854796,0.5668396353721619,0.5393297672271729,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9711505770683287,0.6405754089355469,0.4491350650787353,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8422680497169495,0.4240826368331909,0.4052440226078033,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.687603771686554,0.2258611619472503,1.0371723175048828,284.9966735839844,284.95001220703125,301.8381042480469,292.3104553222656,298.2602844238281,297.0651550292969,284.9981384277344,1.0,0.6284919381141663,0.344317615032196,0.344317615032196,1.0,1.0,-3.2841176986694336,0.8215142488479614,2.4626033306121826,0.0809996277093887,0.918512225151062,0.918512225151062,0.0,192.4793701171875,168.0,52797.40234375,0.0,3098.153564453125,1.0,279.6996459960937,283.189697265625,295.2677917480469,298.6109313964844,293.1499938964844,293.1499938964844,279.75,35072.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147666096687316,1.0,0.0,0.0,3.608699560165405,3.608722925186157,8.689499395586608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7810.9990234375,0.0,1480.8389892578125,1895.4371337890625,0.0,3540.78564453125,0.897193431854248,1.0,0.0,3.0,1.0,0.0
18207360,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7855756282806396,0.3330122828483581,0.303248792886734,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9377570748329164,0.5657710433006287,0.538077712059021,297.0296936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.9781969785690308,0.6399955153465271,0.4485531747341156,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8482778072357178,0.4234419465065002,0.4043887555599212,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6927632689476013,0.2253348976373672,1.0336030721664429,284.9869689941406,284.95001220703125,301.8261413574219,292.3044128417969,298.25750732421875,297.0649719238281,284.98565673828125,1.0,0.624051570892334,0.3445734977722168,0.3445734977722168,1.0,1.0,-3.2757251262664795,0.8196637630462646,2.456061363220215,0.0810552313923835,0.926578938961029,0.926578938961029,0.0,186.2967224121093,156.0,52710.35546875,0.0,3045.334716796875,1.0,279.7425842285156,283.1827087402344,295.267822265625,298.6396484375,293.1499938964844,293.1499938964844,279.45001220703125,34163.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111415147781372,1.0,0.0,0.0,3.663236379623413,3.6632602214813232,8.954125405580271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.1845703125,0.0,1534.1531982421875,1895.4371337890625,0.0,3507.1943359375,0.906764268875122,1.0,0.0,3.0,1.0,0.0
18207420,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7968418002128601,0.3309713006019592,0.301245778799057,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.952745258808136,0.5625714659690857,0.5349181294441223,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9905042052268982,0.6374385356903076,0.4467206001281738,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8601424098014832,0.4213428199291229,0.4022008180618286,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7027177810668945,0.2238225042819976,1.0254268646240234,284.89227294921875,284.95001220703125,301.8013000488281,292.2916259765625,298.2486572265625,297.0609436035156,284.8931884765625,1.0,0.6149647831916809,0.3450852334499359,0.3450852334499359,1.0,1.0,-3.254859447479248,0.8147038817405701,2.440155506134033,0.0809828341007232,0.8304927945137024,0.8304927945137024,0.0,174.74085998535156,159.0,52899.92578125,0.0,2936.31640625,1.0,279.4584655761719,283.0783386230469,295.3045654296875,298.7550048828125,293.1499938964844,293.1499938964844,279.75,39997.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177986979484558,1.0,0.0,0.0,3.4913127422332764,3.491335868835449,8.133375217767025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.6572265625,0.0,1392.296630859375,1895.4371337890625,0.0,3568.829833984375,0.8734369277954102,1.0,0.0,3.0,1.0,0.0
18207480,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7968418002128601,0.3309713006019592,0.301245778799057,296.9485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.952745258808136,0.5625714659690857,0.5349181294441223,297.0194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9905042052268982,0.6374385356903076,0.4467206001281738,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8601424098014832,0.4213428199291229,0.4022008180618286,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7027177810668945,0.2238225042819976,1.0254268646240234,284.89227294921875,284.95001220703125,301.8013000488281,292.2916259765625,298.2486572265625,297.0609436035156,284.8931884765625,1.0,0.6149647831916809,0.3450852334499359,0.3450852334499359,1.0,1.0,-3.254859447479248,0.8147038817405701,2.440155506134033,0.0809828341007232,0.8304927945137024,0.8304927945137024,0.0,174.74085998535156,159.0,52899.92578125,0.0,2936.31640625,1.0,279.4584655761719,283.0783386230469,295.3045654296875,298.7550048828125,293.1499938964844,293.1499938964844,279.75,39997.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9177986979484558,1.0,0.0,0.0,3.4913127422332764,3.491335868835449,8.133375217767025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7516.6572265625,0.0,1392.296630859375,1895.4371337890625,0.0,3568.829833984375,0.8734369277954102,1.0,0.0,3.0,1.0,0.0
18207540,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8017644286155701,0.3297027051448822,0.2997468113899231,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9589215517044068,0.5602231621742249,0.5323123335838318,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9955870509147644,0.636005163192749,0.4453873634338379,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8654637932777405,0.4198726713657379,0.4004622101783752,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7067946791648865,0.2226374745368957,1.0187519788742063,284.98944091796875,284.95001220703125,301.7752380371094,292.2778625488281,298.2420654296875,297.05987548828125,284.9884948730469,1.0,0.6101362109184265,0.3455969989299774,0.3455969989299774,1.0,1.0,-3.2381927967071533,0.8110395669937134,2.4271531105041504,0.0810286179184913,0.9103450179100036,0.9103450179100036,0.0,169.29261779785156,162.0,51931.99609375,0.0,2871.09765625,1.0,279.7410888671875,283.2020263671875,295.2416076660156,298.5636291503906,293.1499938964844,293.1499938964844,279.45001220703125,34040.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067068696022034,1.0,0.0,0.0,3.5870137214660645,3.5870368480682373,8.585377031522512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.6806640625,0.0,1449.810791015625,1895.4371337890625,0.0,3466.01708984375,0.8897559642791748,1.0,0.0,3.0,1.0,0.0
18207600,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8017644286155701,0.3297027051448822,0.2997468113899231,296.9506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9589215517044068,0.5602231621742249,0.5323123335838318,297.02166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9955870509147644,0.636005163192749,0.4453873634338379,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8654637932777405,0.4198726713657379,0.4004622101783752,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7067946791648865,0.2226374745368957,1.0187519788742063,284.98944091796875,284.95001220703125,301.7752380371094,292.2778625488281,298.2420654296875,297.05987548828125,284.9884948730469,1.0,0.6101362109184265,0.3455969989299774,0.3455969989299774,1.0,1.0,-3.2381927967071533,0.8110395669937134,2.4271531105041504,0.0810286179184913,0.9103450179100036,0.9103450179100036,0.0,169.29261779785156,162.0,51931.99609375,0.0,2871.09765625,1.0,279.7410888671875,283.2020263671875,295.2416076660156,298.5636291503906,293.1499938964844,293.1499938964844,279.45001220703125,34040.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067068696022034,1.0,0.0,0.0,3.5870137214660645,3.5870368480682373,8.585377031522512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.6806640625,0.0,1449.810791015625,1895.4371337890625,0.0,3466.01708984375,0.8897559642791748,1.0,0.0,3.0,1.0,0.0
18207660,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8006914258003235,0.3275440335273742,0.298024982213974,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9577294588088988,0.5569199919700623,0.529456377029419,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9951332211494446,0.6333070397377014,0.4437489211559295,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8646371960639954,0.4176603555679321,0.3985748887062073,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7056266069412231,0.2210236936807632,1.0120950937271118,284.8990173339844,284.95001220703125,301.7479858398437,292.2631225585937,298.23260498046875,297.0555725097656,284.89959716796875,1.0,0.6072806119918823,0.3461103737354278,0.3461103737354278,1.0,1.0,-3.220451593399048,0.8070182800292969,2.413433313369751,0.0811749622225761,0.8208370804786682,0.8208370804786682,0.0,168.17987060546875,165.0,52148.296875,0.0,2828.10107421875,1.0,279.45904541015625,283.1009216308594,295.2774353027344,298.68048095703125,293.1499938964844,293.1499938964844,279.75,39725.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913612425327301,1.0,0.0,0.0,3.421607494354248,3.4216301441192627,7.811846671756939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.6865234375,0.0,1319.7362060546875,1895.4371337890625,0.0,3530.097412109375,0.857911229133606,1.0,0.0,3.0,1.0,0.0
18207720,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8006914258003235,0.3275440335273742,0.298024982213974,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9577294588088988,0.5569199919700623,0.529456377029419,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9951332211494446,0.6333070397377014,0.4437489211559295,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8646371960639954,0.4176603555679321,0.3985748887062073,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7056266069412231,0.2210236936807632,1.0120950937271118,284.8990173339844,284.95001220703125,301.7479858398437,292.2631225585937,298.23260498046875,297.0555725097656,284.89959716796875,1.0,0.6072806119918823,0.3461103737354278,0.3461103737354278,1.0,1.0,-3.220451593399048,0.8070182800292969,2.413433313369751,0.0811749622225761,0.8208370804786682,0.8208370804786682,0.0,168.17987060546875,165.0,52148.296875,0.0,2828.10107421875,1.0,279.45904541015625,283.1009216308594,295.2774353027344,298.68048095703125,293.1499938964844,293.1499938964844,279.75,39725.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913612425327301,1.0,0.0,0.0,3.421607494354248,3.4216301441192627,7.811846671756939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7449.6865234375,0.0,1319.7362060546875,1895.4371337890625,0.0,3530.097412109375,0.857911229133606,1.0,0.0,3.0,1.0,0.0
18207780,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7978715300559998,0.3260775804519653,0.2965858280658722,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9542324542999268,0.5543856024742126,0.5269285440444946,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9930228590965272,0.6316441297531128,0.4424456357955932,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8618795275688171,0.4160035252571106,0.3969099223613739,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7027305364608765,0.2196680754423141,1.005824089050293,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.2247009277344,297.0534973144531,284.9872741699219,1.0,0.6055324673652649,0.3466237187385559,0.3466237187385559,1.0,1.0,-3.2045657634735107,0.8035669922828674,2.400998830795288,0.0812978073954582,0.8966386318206787,0.8966386318206787,0.0,168.61349487304688,168.0,51237.26171875,0.0,2797.78515625,1.0,279.74053955078125,283.2156982421875,295.2128295898437,298.49200439453125,293.1499938964844,293.1499938964844,280.04998779296875,33918.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028841257095336,1.0,0.0,0.0,3.5245108604431152,3.524533271789551,8.288787967103417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.47998046875,0.0,1382.94384765625,1895.4371337890625,0.0,3430.45361328125,0.8756380081176758,1.0,0.0,3.0,1.0,0.0
18207840,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.7978715300559998,0.3260775804519653,0.2965858280658722,296.9438171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9542324542999268,0.5543856024742126,0.5269285440444946,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9930228590965272,0.6316441297531128,0.4424456357955932,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8618795275688171,0.4160035252571106,0.3969099223613739,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.7027305364608765,0.2196680754423141,1.005824089050293,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.2247009277344,297.0534973144531,284.9872741699219,1.0,0.6055324673652649,0.3466237187385559,0.3466237187385559,1.0,1.0,-3.2045657634735107,0.8035669922828674,2.400998830795288,0.0812978073954582,0.8966386318206787,0.8966386318206787,0.0,168.61349487304688,168.0,51237.26171875,0.0,2797.78515625,1.0,279.74053955078125,283.2156982421875,295.2128295898437,298.49200439453125,293.1499938964844,293.1499938964844,280.04998779296875,33918.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9028841257095336,1.0,0.0,0.0,3.5245108604431152,3.524533271789551,8.288787967103417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.47998046875,0.0,1382.94384765625,1895.4371337890625,0.0,3430.45361328125,0.8756380081176758,1.0,0.0,3.0,1.0,0.0
18207900,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7961546778678894,0.3254395723342895,0.2959844768047333,296.9454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9520257711410522,0.5532355904579163,0.5258071422576904,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9916239380836488,0.6309477090835571,0.4419166445732116,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8601595163345337,0.415270060300827,0.3961947858333587,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.7009961009025574,0.2190539240837097,1.003071904182434,285.075439453125,284.95001220703125,301.704833984375,292.2392883300781,298.2212219238281,297.0531005859375,285.07647705078125,1.0,0.6049904823303223,0.3468804061412811,0.3468804061412811,1.0,1.0,-3.1976876258850098,0.8021670579910278,2.3955204486846924,0.0814703404903411,0.9814506769180298,0.9814506769180298,0.0,169.19384765625,168.0,50465.15234375,0.0,2786.879150390625,1.0,279.9965209960937,283.3259582519531,295.1820068359375,298.3485107421875,293.1499938964844,293.1499938964844,280.04998779296875,31292.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959470987319946,1.0,0.0,0.0,3.616095542907715,3.6161181926727295,8.725153293198673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.74365234375,0.0,1460.8824462890625,1895.4371337890625,0.0,3365.776611328125,0.8954228758811951,1.0,0.0,3.0,1.0,0.0
18207960,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7944355010986328,0.3247918486595154,0.2954860925674438,296.9468688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9497555494308472,0.5520817637443542,0.524813175201416,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9901739954948424,0.6302316188812256,0.4415026307106018,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8584173917770386,0.4145391285419464,0.3955808579921722,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.6992462277412415,0.218452587723732,1.0006258487701416,285.0503234863281,284.95001220703125,301.6898498535156,292.2308959960937,298.21795654296875,297.0530090332031,285.047119140625,1.0,0.6046319603919983,0.3471468091011047,0.3471468091011047,1.0,1.0,-3.191716194152832,0.8010733723640442,2.3906428813934326,0.0817575752735138,1.0,1.0,0.0,169.89622497558594,171.0,50566.69140625,0.0,2778.521484375,1.0,280.0421447753906,283.2982177734375,295.2006225585937,298.4227600097656,293.1499938964844,293.1499938964844,279.75,31136.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8941152095794678,1.0,0.0,0.0,3.7170488834381104,3.717072725296021,9.219127150572604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.96484375,0.0,1571.991943359375,1895.4371337890625,0.0,3348.67041015625,0.916743278503418,1.0,0.0,3.0,1.0,0.0
18208020,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7902231812477112,0.3229588270187378,0.2942937314510345,296.9386291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.9443762898445128,0.5494289994239807,0.5228371620178223,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9863977432250975,0.6279009580612183,0.4403570294380188,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8542962074279785,0.4127116501331329,0.3942861557006836,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.6952933669090271,0.2171359211206436,0.9961180090904236,284.8730773925781,284.95001220703125,301.6679077148437,292.21844482421875,298.2099914550781,297.049072265625,284.87274169921875,1.0,0.6041160821914673,0.3475281298160553,0.3475281298160553,1.0,1.0,-3.1795642375946045,0.7983701229095459,2.3811941146850586,0.0819736793637275,0.8821780681610107,0.8821780681610107,0.0,171.7951202392578,171.0,51396.59765625,0.0,2764.131103515625,1.0,279.7708435058594,283.10076904296875,295.2648010253906,298.6326904296875,293.1499938964844,293.1499938964844,279.75,37249.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046162366867064,1.0,0.0,0.0,3.69043493270874,3.690459489822388,9.087582952815864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.36572265625,0.0,1588.0721435546875,1895.4371337890625,0.0,3446.5751953125,0.913877248764038,1.0,0.0,3.0,1.0,0.0
18208080,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7879480719566345,0.3221444487571716,0.2936078011989593,296.9345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.941497564315796,0.5482749938964844,0.5218026638031006,296.9988098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.984278917312622,0.6268662810325623,0.4396668672561645,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8521130084991455,0.4118925631046295,0.3935724198818207,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6932032108306885,0.2165339887142181,0.9937433004379272,284.87744140625,284.95001220703125,301.6590270996094,292.21337890625,298.2061462402344,297.0468444824219,284.87847900390625,1.0,0.6038347482681274,0.3476795852184295,0.3476795852184295,1.0,1.0,-3.1729536056518555,0.796737015247345,2.376216650009156,0.0818568468093872,0.870841920375824,0.870841920375824,0.0,172.81529235839844,174.0,51219.359375,0.0,2756.273681640625,1.0,279.7572326660156,283.1093139648437,295.2500305175781,298.5942687988281,293.1499938964844,293.1499938964844,280.04998779296875,38295.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060277938842772,1.0,0.0,0.0,3.6499547958374015,3.64997935295105,8.889314813131932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7308.24609375,0.0,1550.2913818359375,1895.4371337890625,0.0,3459.7041015625,0.90655779838562,1.0,0.0,3.0,1.0,0.0
18208140,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7818754315376282,0.3202903270721435,0.2918177545070648,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9335122108459472,0.5453125834465027,0.5188667178153992,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9784179329872132,0.6246901750564575,0.4379728436470032,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8462064266204834,0.4098365902900696,0.391552984714508,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6872944831848145,0.2148479223251342,0.9862862825393676,284.9882202148437,284.95001220703125,301.62701416015625,292.1949462890625,298.1955261230469,297.0427551269531,284.98699951171875,1.0,0.6029883623123169,0.3482123911380768,0.3482123911380768,1.0,1.0,-3.15383243560791,0.7922815084457397,2.361550807952881,0.0816468596458435,0.955185890197754,0.955185890197754,0.0,175.6134796142578,177.0,50139.0078125,0.0,2732.87109375,1.0,280.04229736328125,283.24755859375,295.16876220703125,298.3842468261719,293.1499938964844,293.1499938964844,279.75,33807.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968759775161743,1.0,0.0,0.0,3.739856958389282,3.7398815155029297,9.33261333102564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.09130859375,0.0,1618.647216796875,1895.4371337890625,0.0,3374.446533203125,0.9239204525947572,1.0,0.0,3.0,1.0,0.0
18208200,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7818754315376282,0.3202903270721435,0.2918177545070648,296.932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9335122108459472,0.5453125834465027,0.5188667178153992,296.9963684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9784179329872132,0.6246901750564575,0.4379728436470032,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8462064266204834,0.4098365902900696,0.391552984714508,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6872944831848145,0.2148479223251342,0.9862862825393676,284.9882202148437,284.95001220703125,301.62701416015625,292.1949462890625,298.1955261230469,297.0427551269531,284.98699951171875,1.0,0.6029883623123169,0.3482123911380768,0.3482123911380768,1.0,1.0,-3.15383243560791,0.7922815084457397,2.361550807952881,0.0816468596458435,0.955185890197754,0.955185890197754,0.0,175.6134796142578,177.0,50139.0078125,0.0,2732.87109375,1.0,280.04229736328125,283.24755859375,295.16876220703125,298.3842468261719,293.1499938964844,293.1499938964844,279.75,33807.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8968759775161743,1.0,0.0,0.0,3.739856958389282,3.7398815155029297,9.33261333102564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8035.09130859375,0.0,1618.647216796875,1895.4371337890625,0.0,3374.446533203125,0.9239204525947572,1.0,0.0,3.0,1.0,0.0
18208260,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7754120230674744,0.3176984190940857,0.2898742854595184,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9249197840690612,0.5415295958518982,0.5157415866851807,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9717181921005248,0.6214117407798767,0.4360727369785309,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8399942517280579,0.4071494936943054,0.389395534992218,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6810578107833862,0.2128112614154815,0.97853422164917,284.875244140625,284.95001220703125,301.5938720703125,292.17559814453125,298.1832580566406,297.03662109375,284.8770446777344,1.0,0.6021758913993835,0.3488172888755798,0.3488172888755798,1.0,1.0,-3.13354754447937,0.7876307964324951,2.345916748046875,0.081690602004528,0.8409627676010132,0.8409627676010132,0.0,178.77845764160156,180.0,50382.546875,0.0,2709.315185546875,1.0,279.75738525390625,283.12603759765625,295.196044921875,298.4922180175781,293.1499938964844,293.1499938964844,280.04998779296875,40401.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050409197807312,1.0,0.0,0.0,3.57139253616333,3.57141661643982,8.510762086189061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.52099609375,0.0,1479.6817626953125,1895.4371337890625,0.0,3450.52587890625,0.8911744952201843,1.0,0.0,3.0,1.0,0.0
18208320,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7754120230674744,0.3176984190940857,0.2898742854595184,296.92218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.9249197840690612,0.5415295958518982,0.5157415866851807,296.9831237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9717181921005248,0.6214117407798767,0.4360727369785309,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8399942517280579,0.4071494936943054,0.389395534992218,297.036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6810578107833862,0.2128112614154815,0.97853422164917,284.875244140625,284.95001220703125,301.5938720703125,292.17559814453125,298.1832580566406,297.03662109375,284.8770446777344,1.0,0.6021758913993835,0.3488172888755798,0.3488172888755798,1.0,1.0,-3.13354754447937,0.7876307964324951,2.345916748046875,0.081690602004528,0.8409627676010132,0.8409627676010132,0.0,178.77845764160156,180.0,50382.546875,0.0,2709.315185546875,1.0,279.75738525390625,283.12603759765625,295.196044921875,298.4922180175781,293.1499938964844,293.1499938964844,280.04998779296875,40401.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050409197807312,1.0,0.0,0.0,3.57139253616333,3.57141661643982,8.510762086189061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7228.52099609375,0.0,1479.6817626953125,1895.4371337890625,0.0,3450.52587890625,0.8911744952201843,1.0,0.0,3.0,1.0,0.0
18208380,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7700476050376892,0.3159769475460052,0.28823122382164,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9176759123802184,0.5386971235275269,0.5129556059837341,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9658625721931458,0.6194071173667908,0.4345338642597198,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8347808122634888,0.4051709175109863,0.3874624967575073,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6756419539451599,0.2111373394727707,0.9710953831672668,284.98785400390625,284.95001220703125,301.5595703125,292.1553649902344,298.1732788085937,297.03369140625,284.9869384765625,1.0,0.601399302482605,0.3494221866130829,0.3494221866130829,1.0,1.0,-3.1150968074798584,0.7835517525672913,2.331545114517212,0.0816847160458564,0.926138997077942,0.926138997077942,0.0,181.4852752685547,183.0,49319.43359375,0.0,2687.181396484375,1.0,280.04168701171875,283.265380859375,295.1179504394531,298.28094482421875,293.1499938964844,293.1499938964844,279.75,34192.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934900164604187,1.0,0.0,0.0,3.6570324897766113,3.6570563316345215,8.923822747419763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.5234375,0.0,1527.457275390625,1895.4371337890625,0.0,3342.830322265625,0.905634105205536,1.0,0.0,3.0,1.0,0.0
18208440,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7700476050376892,0.3159769475460052,0.28823122382164,296.9227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9176759123802184,0.5386971235275269,0.5129556059837341,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9658625721931458,0.6194071173667908,0.4345338642597198,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8347808122634888,0.4051709175109863,0.3874624967575073,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6756419539451599,0.2111373394727707,0.9710953831672668,284.98785400390625,284.95001220703125,301.5595703125,292.1553649902344,298.1732788085937,297.03369140625,284.9869384765625,1.0,0.601399302482605,0.3494221866130829,0.3494221866130829,1.0,1.0,-3.1150968074798584,0.7835517525672913,2.331545114517212,0.0816847160458564,0.926138997077942,0.926138997077942,0.0,181.4852752685547,183.0,49319.43359375,0.0,2687.181396484375,1.0,280.04168701171875,283.265380859375,295.1179504394531,298.28094482421875,293.1499938964844,293.1499938964844,279.75,34192.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934900164604187,1.0,0.0,0.0,3.6570324897766113,3.6570563316345215,8.923822747419763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.5234375,0.0,1527.457275390625,1895.4371337890625,0.0,3342.830322265625,0.905634105205536,1.0,0.0,3.0,1.0,0.0
18208500,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.7674457430839539,0.3147875368595123,0.2874464690685272,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.9141790866851808,0.5369207859039307,0.5116065144538879,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603515625,0.9628908038139344,0.6179007291793823,0.4337878823280334,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8322480320930481,0.4039165377616882,0.386541485786438,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.6730307936668396,0.2101769745349884,0.9676058292388916,284.8608093261719,284.95001220703125,301.5420227050781,292.1449279785156,298.1677551269531,297.0316467285156,284.8583374023437,1.0,0.6010823845863342,0.3497246503829956,0.3497246503829956,1.0,1.0,-3.106337547302246,0.7816458344459534,2.3246915340423584,0.0818213000893592,0.8335425853729248,0.8335425853729248,0.0,182.88690185546875,183.0,49925.33203125,0.0,2677.3515625,1.0,279.7982788085937,283.1200561523437,295.16961669921875,298.4704284667969,293.1499938964844,293.1499938964844,279.75,39105.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992595672607422,1.0,0.0,0.0,3.597121000289917,3.5971450805664062,8.63382808802271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.26318359375,0.0,1498.0325927734375,1895.4371337890625,0.0,3396.681640625,0.8930906057357788,1.0,0.0,3.0,1.0,0.0
18208560,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7641375064849854,0.3134519159793854,0.2863452434539795,296.9144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.909915328025818,0.5349810719490051,0.5098891854286194,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9589971899986268,0.6161994934082031,0.4326812326908111,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8290849328041077,0.4025201797485351,0.3853350281715393,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6698414087295532,0.2091129422187805,0.96336567401886,284.88800048828125,284.95001220703125,301.524169921875,292.1342468261719,298.16143798828125,297.0287780761719,284.8897399902344,1.0,0.6006515026092529,0.3500672280788421,0.3500672280788421,1.0,1.0,-3.0950725078582764,0.7790517210960388,2.3160207271575928,0.0817899778485298,0.8255182504653931,0.8255182504653931,0.0,184.63943481445312,186.0,49486.87109375,0.0,2664.51025390625,1.0,279.7582092285156,283.15850830078125,295.149658203125,298.3893127441406,293.1499938964844,293.1499938964844,280.04998779296875,40465.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9006713032722473,1.0,0.0,0.0,3.4757885932922363,3.475811719894409,8.061205676312966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.0322265625,0.0,1379.6629638671875,1895.4371337890625,0.0,3409.84130859375,0.8703604340553284,1.0,0.0,3.0,1.0,0.0
18208620,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7610028386116028,0.3124200403690338,0.285291463136673,296.91455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9059206247329712,0.5333172678947449,0.508171558380127,296.9736633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.955225110054016,0.614978015422821,0.4316604137420654,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.8260314464569092,0.4013390839099884,0.384124606847763,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6667056083679199,0.2081217169761657,0.9588543176651,285.0033569335937,284.95001220703125,301.5038452148437,292.1220397949219,298.15557861328125,297.027099609375,285.00311279296875,1.0,0.6001893281936646,0.3504509329795837,0.3504509329795837,1.0,1.0,-3.0836284160614014,0.7765222787857056,2.3071062564849854,0.0817586630582809,0.9028187394142152,0.9028187394142152,0.0,186.3247528076172,186.0,48582.90234375,0.0,2651.039794921875,1.0,280.0072937011719,283.2955017089844,295.0740051269531,298.162353515625,293.1499938964844,293.1499938964844,280.04998779296875,34428.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920496106147766,1.0,0.0,0.0,3.5276334285736084,3.527655839920044,8.303480854010559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7364.25341796875,0.0,1389.8814697265625,1895.4371337890625,0.0,3329.3701171875,0.8782482743263245,1.0,0.0,3.0,1.0,0.0
18208680,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7591147422790527,0.3116860091686249,0.2846991717815399,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.903502881526947,0.5320956110954285,0.5070950388908386,296.974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9529096484184264,0.6141111254692078,0.4311229884624481,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.8241324424743652,0.4004867672920227,0.3833837807178497,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6647173166275024,0.2074038982391357,0.9558671116828918,284.9892578125,284.95001220703125,301.4876403808594,292.1122436523437,298.151611328125,297.0264892578125,284.9882202148437,1.0,0.5999211668968201,0.3507524132728576,0.3507524132728576,1.0,1.0,-3.076493263244629,0.7751151919364929,2.301378011703491,0.0819385275244712,0.9071855545043944,0.9071855545043944,0.0,187.40399169921875,189.0,48500.19140625,0.0,2642.82421875,1.0,280.0409851074219,283.28472900390625,295.0736389160156,298.1853332519531,293.1499938964844,293.1499938964844,279.75,34027.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889599442481995,1.0,0.0,0.0,3.574294328689575,3.574317216873169,8.52459834277397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.837890625,0.0,1436.109130859375,1895.4371337890625,0.0,3300.4794921875,0.8868805766105652,1.0,0.0,3.0,1.0,0.0
18208740,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7535203099250793,0.3091132640838623,0.2827580571174621,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8966752886772156,0.5283193588256836,0.503958523273468,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9457737803459167,0.6108163595199585,0.4291952550411224,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8185823559761047,0.3977693915367126,0.3811850845813751,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.659196674823761,0.20533087849617,0.9479097723960876,284.895263671875,284.95001220703125,301.45001220703125,292.08935546875,298.1396484375,297.02203369140625,284.89605712890625,1.0,0.599175214767456,0.3514375686645508,0.3514375686645508,1.0,1.0,-3.055869102478028,0.7704975008964539,2.2853715419769287,0.0820210576057434,0.8134867548942566,0.8134867548942566,0.0,190.6287078857422,192.0,48639.97265625,0.0,2619.77587890625,1.0,279.7592163085937,283.1839294433594,295.1043701171875,298.29132080078125,293.1499938964844,293.1499938964844,280.04998779296875,40148.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961492776870728,1.0,0.0,0.0,3.393460750579834,3.393483161926269,7.683851777073869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.8525390625,0.0,1294.9036865234375,1895.4371337890625,0.0,3367.663818359375,0.8521425724029541,1.0,0.0,3.0,1.0,0.0
18208800,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7535203099250793,0.3091132640838623,0.2827580571174621,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8966752886772156,0.5283193588256836,0.503958523273468,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9457737803459167,0.6108163595199585,0.4291952550411224,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8185823559761047,0.3977693915367126,0.3811850845813751,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.659196674823761,0.20533087849617,0.9479097723960876,284.895263671875,284.95001220703125,301.45001220703125,292.08935546875,298.1396484375,297.02203369140625,284.89605712890625,1.0,0.599175214767456,0.3514375686645508,0.3514375686645508,1.0,1.0,-3.055869102478028,0.7704975008964539,2.2853715419769287,0.0820210576057434,0.8134867548942566,0.8134867548942566,0.0,190.6287078857422,192.0,48639.97265625,0.0,2619.77587890625,1.0,279.7592163085937,283.1839294433594,295.1043701171875,298.29132080078125,293.1499938964844,293.1499938964844,280.04998779296875,40148.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961492776870728,1.0,0.0,0.0,3.393460750579834,3.393483161926269,7.683851777073869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7078.8525390625,0.0,1294.9036865234375,1895.4371337890625,0.0,3367.663818359375,0.8521425724029541,1.0,0.0,3.0,1.0,0.0
18208860,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7487643361091614,0.307257205247879,0.2810547053813934,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8907294273376465,0.5253247022628784,0.5010887384414673,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9395231604576112,0.6085819005966187,0.4275606572628021,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8136534690856934,0.3956311047077179,0.3791569769382477,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6543208360671997,0.2035482227802276,0.940150499343872,284.9867858886719,284.95001220703125,301.41033935546875,292.0649108886719,298.1293334960937,297.0199584960937,284.9857788085937,1.0,0.5984266400337219,0.3521982729434967,0.3521982729434967,1.0,1.0,-3.0366342067718506,0.7665082812309265,2.27012586593628,0.0822374373674392,0.8892167806625366,0.8892167806625366,0.0,193.4487762451172,195.0,47681.91796875,0.0,2597.516357421875,1.0,280.040283203125,283.30059814453125,295.0267028808594,298.0884094238281,293.1499938964844,293.1499938964844,280.3500061035156,33965.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845770359039307,1.0,0.0,0.0,3.495971441268921,3.4959936141967773,8.15509508811374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.86279296875,0.0,1353.881103515625,1895.4371337890625,0.0,3259.4580078125,0.8692716956138611,1.0,0.0,3.0,1.0,0.0
18208920,296.9965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.7487643361091614,0.307257205247879,0.2810547053813934,296.9082946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8907294273376465,0.5253247022628784,0.5010887384414673,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9395231604576112,0.6085819005966187,0.4275606572628021,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8136534690856934,0.3956311047077179,0.3791569769382477,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6543208360671997,0.2035482227802276,0.940150499343872,284.9867858886719,284.95001220703125,301.41033935546875,292.0649108886719,298.1293334960937,297.0199584960937,284.9857788085937,1.0,0.5984266400337219,0.3521982729434967,0.3521982729434967,1.0,1.0,-3.0366342067718506,0.7665082812309265,2.27012586593628,0.0822374373674392,0.8892167806625366,0.8892167806625366,0.0,193.4487762451172,195.0,47681.91796875,0.0,2597.516357421875,1.0,280.040283203125,283.30059814453125,295.0267028808594,298.0884094238281,293.1499938964844,293.1499938964844,280.3500061035156,33965.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845770359039307,1.0,0.0,0.0,3.495971441268921,3.4959936141967773,8.15509508811374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6932.86279296875,0.0,1353.881103515625,1895.4371337890625,0.0,3259.4580078125,0.8692716956138611,1.0,0.0,3.0,1.0,0.0
