time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208980,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7447769045829773,0.305619329214096,0.2796892821788788,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8855931758880615,0.5225919485092163,0.4986242949962616,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9341301321983336,0.6066328883171082,0.4262878000736236,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8093045353889465,0.3937176465988159,0.3774578869342804,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6501529812812805,0.2019427865743637,0.9334372282028198,285.0500793457031,284.95001220703125,301.36785888671875,292.0382080078125,298.1199645996094,297.019775390625,285.0469970703125,1.0,0.5979170203208923,0.3529589474201202,0.3529589474201202,1.0,1.0,-3.0203857421875,0.7634491920471191,2.256936550140381,0.0827647671103477,0.9966634511947632,0.9966634511947632,0.0,196.025619506836,198.0,46953.7890625,0.0,2579.86767578125,1.0,280.3410339355469,283.3836975097656,295.0047302246094,298.0055847167969,293.1499938964844,293.1499938964844,280.04998779296875,31013.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748810291290283,1.0,0.0,0.0,3.693315505981445,3.693339109420776,9.101775049202844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.71875,0.0,1544.1396484375,1895.4371337890625,0.0,3168.591064453125,0.9114311337471008,1.0,0.0,3.0,1.0,0.0
18209040,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7447769045829773,0.305619329214096,0.2796892821788788,296.9115295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8855931758880615,0.5225919485092163,0.4986242949962616,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.9341301321983336,0.6066328883171082,0.4262878000736236,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8093045353889465,0.3937176465988159,0.3774578869342804,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6501529812812805,0.2019427865743637,0.9334372282028198,285.0500793457031,284.95001220703125,301.36785888671875,292.0382080078125,298.1199645996094,297.019775390625,285.0469970703125,1.0,0.5979170203208923,0.3529589474201202,0.3529589474201202,1.0,1.0,-3.0203857421875,0.7634491920471191,2.256936550140381,0.0827647671103477,0.9966634511947632,0.9966634511947632,0.0,196.025619506836,198.0,46953.7890625,0.0,2579.86767578125,1.0,280.3410339355469,283.3836975097656,295.0047302246094,298.0055847167969,293.1499938964844,293.1499938964844,280.04998779296875,31013.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8748810291290283,1.0,0.0,0.0,3.693315505981445,3.693339109420776,9.101775049202844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7660.71875,0.0,1544.1396484375,1895.4371337890625,0.0,3168.591064453125,0.9114311337471008,1.0,0.0,3.0,1.0,0.0
18209100,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7424333095550537,0.3042991161346435,0.2788392603397369,296.9073181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8826256394386292,0.5206717252731323,0.4972019493579864,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9308912754058838,0.6049087047576904,0.4254480898380279,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8067137002944946,0.3923361897468567,0.3764703869819641,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6478260159492493,0.2009158134460449,0.9298214912414552,284.8877868652344,284.95001220703125,301.3456115722656,292.02410888671875,298.1137390136719,297.01812744140625,284.8800964355469,1.0,0.5976576209068298,0.353339284658432,0.353339284658432,1.0,1.0,-3.011117935180664,0.7615413665771484,2.249576568603516,0.0829917341470718,0.8965376019477844,0.8965376019477844,0.0,197.57861328125,198.0,47849.28515625,0.0,2570.2822265625,1.0,280.09600830078125,283.19415283203125,295.06719970703125,298.2286682128906,293.1499938964844,293.1499938964844,280.04998779296875,34997.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832594752311707,1.0,0.0,0.0,3.707651376724243,3.70767593383789,9.172571253657224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7437.48388671875,0.0,1590.641845703125,1895.4371337890625,0.0,3247.119140625,0.9154396057128906,1.0,0.0,3.0,1.0,0.0
18209160,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.739321231842041,0.3026866614818573,0.277567595243454,296.9000549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8788073658943176,0.5184192657470703,0.495282918214798,296.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9265581369400024,0.6027782559394836,0.4241267144680023,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8032700419425964,0.3906745016574859,0.3750917911529541,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6448835134506226,0.1996959596872329,0.9251420497894288,284.8724670410156,284.95001220703125,301.3227233886719,292.0094909667969,298.1058349609375,297.014892578125,284.87384033203125,1.0,0.5972210764884949,0.3537240326404571,0.3537240326404571,1.0,1.0,-2.9984164237976074,0.758541464805603,2.239874839782715,0.0828653424978256,0.8603665232658386,0.8603665232658386,0.0,199.55601501464844,201.0,47495.97265625,0.0,2556.444091796875,1.0,280.0570068359375,283.19342041015625,295.048828125,298.16485595703125,293.1499938964844,293.1499938964844,280.3500061035156,38727.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887414813041687,1.0,0.0,0.0,3.61662483215332,3.6166489124298096,8.727708404876466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.0859375,0.0,1516.576416015625,1895.4371337890625,0.0,3286.023193359375,0.8993305563926697,1.0,0.0,3.0,1.0,0.0
18209220,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7344047427177429,0.3005224168300628,0.2755178213119507,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8726522326469421,0.5150645971298218,0.4919964969158172,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9197716116905212,0.6000916957855225,0.4220894575119018,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7976478934288025,0.3882097005844116,0.3727043867111206,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6399686336517334,0.1976818740367889,0.916297197341919,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.09228515625,297.0116882324219,284.98486328125,1.0,0.5963267683982849,0.3544934689998626,0.3544934689998626,1.0,1.0,-2.9760425090789795,0.7534981966018677,2.2225444316864014,0.08267093449831,0.9445347785949708,0.9445347785949708,0.0,202.70333862304688,204.0,46381.9375,0.0,2530.5712890625,1.0,280.342041015625,283.3340148925781,294.9502258300781,297.9371032714844,293.1499938964844,293.1499938964844,280.04998779296875,33826.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776392936706543,1.0,0.0,0.0,3.706236600875856,3.706260919570923,9.165572123492892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.00927734375,0.0,1580.12255859375,1895.4371337890625,0.0,3194.453125,0.9163474440574646,1.0,0.0,3.0,1.0,0.0
18209280,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7344047427177429,0.3005224168300628,0.2755178213119507,296.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8726522326469421,0.5150645971298218,0.4919964969158172,296.9518127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9197716116905212,0.6000916957855225,0.4220894575119018,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7976478934288025,0.3882097005844116,0.3727043867111206,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6399686336517334,0.1976818740367889,0.916297197341919,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.09228515625,297.0116882324219,284.98486328125,1.0,0.5963267683982849,0.3544934689998626,0.3544934689998626,1.0,1.0,-2.9760425090789795,0.7534981966018677,2.2225444316864014,0.08267093449831,0.9445347785949708,0.9445347785949708,0.0,202.70333862304688,204.0,46381.9375,0.0,2530.5712890625,1.0,280.342041015625,283.3340148925781,294.9502258300781,297.9371032714844,293.1499938964844,293.1499938964844,280.04998779296875,33826.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776392936706543,1.0,0.0,0.0,3.706236600875856,3.706260919570923,9.165572123492892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.00927734375,0.0,1580.12255859375,1895.4371337890625,0.0,3194.453125,0.9163474440574646,1.0,0.0,3.0,1.0,0.0
18209340,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7293906211853027,0.2976741790771484,0.2733427584171295,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8664341568946838,0.5109485983848572,0.4885524809360504,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9129218459129332,0.5963512659072876,0.4198710024356842,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7919103503227234,0.3851560056209564,0.3702018857002258,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6350678205490112,0.1953589469194412,0.907252311706543,284.87164306640625,284.95001220703125,301.2254333496094,291.94647216796875,298.076416015625,297.0063171386719,284.8739929199219,1.0,0.5953952670097351,0.3552629053592682,0.3552629053592682,1.0,1.0,-2.9527478218078613,0.7481170892715454,2.204630851745605,0.0825201496481895,0.8272504210472107,0.8272504210472107,0.0,206.002182006836,207.0,46506.44921875,0.0,2504.021484375,1.0,280.0574951171875,283.2162780761719,294.9680480957031,298.0274963378906,293.1499938964844,293.1499938964844,280.3500061035156,41023.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861666321754456,1.0,0.0,0.0,3.51473331451416,3.514756917953491,8.242862463703204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.69287109375,0.0,1424.013916015625,1895.4371337890625,0.0,3274.3408203125,0.8792866468429565,1.0,0.0,3.0,1.0,0.0
18209400,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7293906211853027,0.2976741790771484,0.2733427584171295,296.8890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.8664341568946838,0.5109485983848572,0.4885524809360504,296.9396057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9129218459129332,0.5963512659072876,0.4198710024356842,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7919103503227234,0.3851560056209564,0.3702018857002258,297.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6350678205490112,0.1953589469194412,0.907252311706543,284.87164306640625,284.95001220703125,301.2254333496094,291.94647216796875,298.076416015625,297.0063171386719,284.8739929199219,1.0,0.5953952670097351,0.3552629053592682,0.3552629053592682,1.0,1.0,-2.9527478218078613,0.7481170892715454,2.204630851745605,0.0825201496481895,0.8272504210472107,0.8272504210472107,0.0,206.002182006836,207.0,46506.44921875,0.0,2504.021484375,1.0,280.0574951171875,283.2162780761719,294.9680480957031,298.0274963378906,293.1499938964844,293.1499938964844,280.3500061035156,41023.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861666321754456,1.0,0.0,0.0,3.51473331451416,3.514756917953491,8.242862463703204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.69287109375,0.0,1424.013916015625,1895.4371337890625,0.0,3274.3408203125,0.8792866468429565,1.0,0.0,3.0,1.0,0.0
18209460,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7251186370849609,0.2956649959087372,0.2714534997940063,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8611339926719666,0.5077502131462097,0.4854382574558258,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9073521494865416,0.5938580632209778,0.4180002510547638,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7869594097137451,0.3827914297580719,0.3679153621196747,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6307458877563477,0.1933878660202026,0.8985283374786377,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0636291503906,297.0047607421875,284.9846496582031,1.0,0.5944607257843018,0.3561956584453583,0.3561956584453583,1.0,1.0,-2.9312424659729004,0.7437158226966858,2.18752670288086,0.0827601328492164,0.9113756418228148,0.9113756418228148,0.0,208.81385803222656,210.0,45430.140625,0.0,2478.60693359375,1.0,280.3412170410156,283.355712890625,294.8712158203125,297.7974853515625,293.1499938964844,293.1499938964844,280.04998779296875,34227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736881017684937,1.0,0.0,0.0,3.602300882339477,3.602324247360229,8.658711863063218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.51513671875,0.0,1467.65576171875,1895.4371337890625,0.0,3157.403564453125,0.8933572769165039,1.0,0.0,3.0,1.0,0.0
18209520,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7251186370849609,0.2956649959087372,0.2714534997940063,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8611339926719666,0.5077502131462097,0.4854382574558258,296.9413757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9073521494865416,0.5938580632209778,0.4180002510547638,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.7869594097137451,0.3827914297580719,0.3679153621196747,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6307458877563477,0.1933878660202026,0.8985283374786377,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.0636291503906,297.0047607421875,284.9846496582031,1.0,0.5944607257843018,0.3561956584453583,0.3561956584453583,1.0,1.0,-2.9312424659729004,0.7437158226966858,2.18752670288086,0.0827601328492164,0.9113756418228148,0.9113756418228148,0.0,208.81385803222656,210.0,45430.140625,0.0,2478.60693359375,1.0,280.3412170410156,283.355712890625,294.8712158203125,297.7974853515625,293.1499938964844,293.1499938964844,280.04998779296875,34227.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736881017684937,1.0,0.0,0.0,3.602300882339477,3.602324247360229,8.658711863063218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7473.51513671875,0.0,1467.65576171875,1895.4371337890625,0.0,3157.403564453125,0.8933572769165039,1.0,0.0,3.0,1.0,0.0
18209580,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7204201817512512,0.2929077446460724,0.2693457007408142,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8554935455322266,0.5037240386009216,0.4820599853992462,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9015631675720216,0.5902143716812134,0.4158343970775604,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7816604375839233,0.3797975480556488,0.3654535710811615,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6262183785438538,0.1911051869392395,0.8895946145057678,284.8871765136719,284.95001220703125,301.1200256347656,291.8771057128906,298.048095703125,297.0004577636719,284.8885192871094,1.0,0.593544602394104,0.3571284115314483,0.3571284115314483,1.0,1.0,-2.908354043960572,0.7388355731964111,2.16951870918274,0.0829980447888374,0.8102260231971741,0.8102260231971741,0.0,211.973388671875,213.0,45491.18359375,0.0,2452.661865234375,1.0,280.0590209960937,283.254638671875,294.892333984375,297.8874816894531,293.1499938964844,293.1499938964844,280.3500061035156,40822.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810583353042603,1.0,0.0,0.0,3.400367498397827,3.400390148162842,7.715161700616591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.67822265625,0.0,1306.3839111328125,1895.4371337890625,0.0,3226.497802734375,0.8542556762695312,1.0,0.0,3.0,1.0,0.0
18209640,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7204201817512512,0.2929077446460724,0.2693457007408142,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8554935455322266,0.5037240386009216,0.4820599853992462,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9015631675720216,0.5902143716812134,0.4158343970775604,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7816604375839233,0.3797975480556488,0.3654535710811615,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6262183785438538,0.1911051869392395,0.8895946145057678,284.8871765136719,284.95001220703125,301.1200256347656,291.8771057128906,298.048095703125,297.0004577636719,284.8885192871094,1.0,0.593544602394104,0.3571284115314483,0.3571284115314483,1.0,1.0,-2.908354043960572,0.7388355731964111,2.16951870918274,0.0829980447888374,0.8102260231971741,0.8102260231971741,0.0,211.973388671875,213.0,45491.18359375,0.0,2452.661865234375,1.0,280.0590209960937,283.254638671875,294.892333984375,297.8874816894531,293.1499938964844,293.1499938964844,280.3500061035156,40822.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810583353042603,1.0,0.0,0.0,3.400367498397827,3.400390148162842,7.715161700616591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6750.67822265625,0.0,1306.3839111328125,1895.4371337890625,0.0,3226.497802734375,0.8542556762695312,1.0,0.0,3.0,1.0,0.0
18209700,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.718082070350647,0.2918286919593811,0.268275648355484,296.8830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8527666330337524,0.5020425915718079,0.4803557097911834,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.898810088634491,0.5888538360595703,0.4147446751594543,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7790699005126953,0.3785388469696045,0.3641909658908844,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6239582896232605,0.1900721788406372,0.8849459886550903,284.99932861328125,284.95001220703125,301.0926208496094,291.85888671875,298.041015625,296.9994812011719,285.0015869140625,1.0,0.5930455923080444,0.3575947880744934,0.3575947880744934,1.0,1.0,-2.8966000080108643,0.7362856268882751,2.1603143215179443,0.0829766616225242,0.8821651339530945,0.8821651339530945,0.0,213.5016021728516,213.0,44593.95703125,0.0,2438.986328125,1.0,280.2953186035156,283.3902282714844,294.8101501464844,297.65252685546875,293.1499938964844,293.1499938964844,280.3500061035156,35105.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728146553039551,1.0,0.0,0.0,3.4359493255615234,3.435971260070801,7.877470693529176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6922.71923828125,0.0,1301.5079345703125,1895.4371337890625,0.0,3149.212158203125,0.8591071963310242,1.0,0.0,3.0,1.0,0.0
18209760,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7162054181098938,0.2908704578876495,0.2674673497676849,296.8843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.850547730922699,0.5004884004592896,0.4789517223834991,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8966386914253235,0.5876491665840149,0.4139541685581207,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.776964545249939,0.3773938417434692,0.3631629645824432,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6220470666885376,0.1891217231750488,0.880904495716095,284.9874267578125,284.95001220703125,301.0648193359375,291.8404235839844,298.03485107421875,296.9995422363281,284.9856872558594,1.0,0.5926430821418762,0.3580819964408874,0.3580819964408874,1.0,1.0,-2.8868956565856934,0.7344406843185425,2.1524548530578613,0.0832323506474495,0.8894897103309631,0.8894897103309631,0.0,214.76795959472656,216.0,44487.7109375,0.0,2427.773193359375,1.0,280.3409423828125,283.378662109375,294.7969665527344,297.6646728515625,293.1499938964844,293.1499938964844,280.6499938964844,33926.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684130907058716,1.0,0.0,0.0,3.5015714168548584,3.501593589782715,8.181242492355523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.58984375,0.0,1359.3359375,1895.4371337890625,0.0,3107.92431640625,0.870333194732666,1.0,0.0,3.0,1.0,0.0
18209820,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805358886719,0.7138006687164307,0.2897373735904693,0.2664610147476196,296.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08026123046875,0.8477568626403809,0.4986083507537842,0.4771861732006073,296.9370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802001953125,0.8938906788825989,0.5862396955490112,0.4129600822925567,296.9612121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.7743214964866638,0.3760230839252472,0.3618868589401245,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805969238281,0.6196328997612,0.187974065542221,0.8759431838989258,285.0803527832031,284.95001220703125,301.0287170410156,291.8163452148437,298.0272521972656,297.0000915527344,285.0787048339844,1.0,0.5921948552131653,0.3587056696414947,0.3587056696414947,1.0,1.0,-2.8748700618743896,0.7321995496749878,2.1426706314086914,0.083596684038639,0.9899455308914183,0.9899455308914183,0.0,216.418701171875,216.0,43670.8515625,0.0,2414.348876953125,1.0,280.6173095703125,283.49298095703125,294.7517395019531,297.52178955078125,293.1499938964844,293.1499938964844,280.6499938964844,30704.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587458729743958,1.0,0.0,0.0,3.629191637039185,3.6292145252227774,8.788467198428407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.9375,0.0,1470.7445068359375,1895.4371337890625,0.0,3017.2431640625,0.8973801732063293,1.0,0.0,3.0,1.0,0.0
18209880,296.9810485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.7125318646430969,0.2890709042549133,0.2659581005573272,296.8883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8462954163551331,0.4975211024284363,0.4762692451477051,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8924630284309387,0.5853936672210693,0.412471055984497,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.7729407548904419,0.3752349615097046,0.3612328171730041,297.00067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.6183478236198425,0.1873322576284408,0.873358428478241,285.0567932128906,284.95001220703125,301.0081787109375,291.8026123046875,298.0229187011719,297.0003967285156,285.0535888671875,1.0,0.5919931530952454,0.3590564727783203,0.3590564727783203,1.0,1.0,-2.8686838150024414,0.7311198115348816,2.137563943862915,0.083870880305767,1.0,1.0,0.0,217.3163452148437,204.0,43694.91796875,0.0,2407.707275390625,1.0,280.64111328125,283.4679870605469,294.7635803222656,297.5658264160156,293.1499938964844,293.1499938964844,280.3500061035156,30926.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575018048286438,1.0,0.0,0.0,3.699491024017334,3.699514627456665,9.132238574238728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.03662109375,0.0,1550.4564208984375,1895.4371337890625,0.0,3005.5771484375,0.9127250909805298,1.0,0.0,3.0,1.0,0.0
18209940,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.711758017539978,0.2860180139541626,0.2634806632995605,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8457938432693481,0.4931584894657135,0.4724855720996856,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8924363255500793,0.5812410116195679,0.4099193215370178,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7724865078926086,0.3719741404056549,0.3584047257900238,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6172193884849548,0.1849454790353775,0.8631833791732788,284.8687438964844,284.95001220703125,300.9503479003906,291.76385498046875,298.0057983398437,296.9958801269531,284.8694152832031,1.0,0.586771547794342,0.3600309491157532,0.3600309491157532,1.0,1.0,-2.8424768447875977,0.7251490950584412,2.117327690124512,0.0838190093636512,0.8602679967880249,0.8602679967880249,0.0,214.34738159179688,192.0,44172.91015625,0.0,2346.95703125,1.0,280.3578186035156,283.26885986328125,294.8036499023437,297.7160949707031,293.1499938964844,293.1499938964844,280.6499938964844,38742.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704630732536316,1.0,0.0,0.0,3.6248300075531006,3.62485408782959,8.767354415795126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.55712890625,0.0,1525.7266845703125,1895.4371337890625,0.0,3127.154541015625,0.9012426137924194,1.0,0.0,3.0,1.0,0.0
18210000,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.711758017539978,0.2860180139541626,0.2634806632995605,296.8778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8457938432693481,0.4931584894657135,0.4724855720996856,296.9236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8924363255500793,0.5812410116195679,0.4099193215370178,296.9531555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.7724865078926086,0.3719741404056549,0.3584047257900238,296.9957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.6172193884849548,0.1849454790353775,0.8631833791732788,284.8687438964844,284.95001220703125,300.9503479003906,291.76385498046875,298.0057983398437,296.9958801269531,284.8694152832031,1.0,0.586771547794342,0.3600309491157532,0.3600309491157532,1.0,1.0,-2.8424768447875977,0.7251490950584412,2.117327690124512,0.0838190093636512,0.8602679967880249,0.8602679967880249,0.0,214.34738159179688,192.0,44172.91015625,0.0,2346.95703125,1.0,280.3578186035156,283.26885986328125,294.8036499023437,297.7160949707031,293.1499938964844,293.1499938964844,280.6499938964844,38742.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704630732536316,1.0,0.0,0.0,3.6248300075531006,3.62485408782959,8.767354415795126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6590.55712890625,0.0,1525.7266845703125,1895.4371337890625,0.0,3127.154541015625,0.9012426137924194,1.0,0.0,3.0,1.0,0.0
18210060,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7140043377876282,0.283752828836441,0.2609513998031616,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8487513065338135,0.4896218776702881,0.4686246514320373,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.896394670009613,0.578258216381073,0.4073752164840698,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7752957940101624,0.3693014681339264,0.3554148375988006,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6184194684028625,0.1828201562166214,0.8519037365913391,284.984619140625,284.95001220703125,300.8914794921875,291.7242736816406,297.9903564453125,296.9941101074219,284.9831237792969,1.0,0.5791700482368469,0.3610410094261169,0.3610410094261169,1.0,1.0,-2.814582109451294,0.7186833024024963,2.0958988666534424,0.0833790153264999,0.9434515833854676,0.9434515833854676,0.0,207.240234375,180.0,42971.6328125,0.0,2264.40185546875,1.0,280.64208984375,283.4130859375,294.691162109375,297.4713439941406,293.1499938964844,293.1499938964844,280.3500061035156,33904.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597302436828613,1.0,0.0,0.0,3.707684278488159,3.707708597183228,9.172733825835166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.14697265625,0.0,1582.3731689453125,1895.4371337890625,0.0,3026.47509765625,0.9167059659957886,1.0,0.0,3.0,1.0,0.0
18210120,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7140043377876282,0.283752828836441,0.2609513998031616,296.8770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8487513065338135,0.4896218776702881,0.4686246514320373,296.9226379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.896394670009613,0.578258216381073,0.4073752164840698,296.9515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.7752957940101624,0.3693014681339264,0.3554148375988006,296.9940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6184194684028625,0.1828201562166214,0.8519037365913391,284.984619140625,284.95001220703125,300.8914794921875,291.7242736816406,297.9903564453125,296.9941101074219,284.9831237792969,1.0,0.5791700482368469,0.3610410094261169,0.3610410094261169,1.0,1.0,-2.814582109451294,0.7186833024024963,2.0958988666534424,0.0833790153264999,0.9434515833854676,0.9434515833854676,0.0,207.240234375,180.0,42971.6328125,0.0,2264.40185546875,1.0,280.64208984375,283.4130859375,294.691162109375,297.4713439941406,293.1499938964844,293.1499938964844,280.3500061035156,33904.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8597302436828613,1.0,0.0,0.0,3.707684278488159,3.707708597183228,9.172733825835166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.14697265625,0.0,1582.3731689453125,1895.4371337890625,0.0,3026.47509765625,0.9167059659957886,1.0,0.0,3.0,1.0,0.0
18210180,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7177062034606934,0.2809014022350311,0.2583026587963104,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8535588383674622,0.4853931963443756,0.4645848870277405,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9023987054824828,0.5743064284324646,0.4046467840671539,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7798756957054138,0.3661145269870758,0.3522950112819671,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6209130883216858,0.1804676204919815,0.8403673768043518,284.8636474609375,284.95001220703125,300.8318176269531,291.6840515136719,297.9730834960937,296.99041748046875,284.8664855957031,1.0,0.570252537727356,0.3620510697364807,0.3620510697364807,1.0,1.0,-2.785656690597534,0.7118210196495056,2.073835611343384,0.0829245373606681,0.8184940218925476,0.8184940218925476,0.0,198.24807739257807,168.0,42990.34765625,0.0,2172.595703125,1.0,280.3575134277344,283.2941589355469,294.70416259765625,297.5487365722656,293.1499938964844,293.1499938964844,280.6499938964844,41739.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681046962738037,1.0,0.0,0.0,3.493648052215576,3.4936716556549072,8.144259595610492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.15576171875,0.0,1407.1793212890625,1895.4371337890625,0.0,3105.031005859375,0.8751934170722961,1.0,0.0,3.0,1.0,0.0
18210240,296.96600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.7177062034606934,0.2809014022350311,0.2583026587963104,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.8535588383674622,0.4853931963443756,0.4645848870277405,296.9119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9023987054824828,0.5743064284324646,0.4046467840671539,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.7798756957054138,0.3661145269870758,0.3522950112819671,296.9903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6209130883216858,0.1804676204919815,0.8403673768043518,284.8636474609375,284.95001220703125,300.8318176269531,291.6840515136719,297.9730834960937,296.99041748046875,284.8664855957031,1.0,0.570252537727356,0.3620510697364807,0.3620510697364807,1.0,1.0,-2.785656690597534,0.7118210196495056,2.073835611343384,0.0829245373606681,0.8184940218925476,0.8184940218925476,0.0,198.24807739257807,168.0,42990.34765625,0.0,2172.595703125,1.0,280.3575134277344,283.2941589355469,294.70416259765625,297.5487365722656,293.1499938964844,293.1499938964844,280.6499938964844,41739.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8681046962738037,1.0,0.0,0.0,3.493648052215576,3.4936716556549072,8.144259595610492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.15576171875,0.0,1407.1793212890625,1895.4371337890625,0.0,3105.031005859375,0.8751934170722961,1.0,0.0,3.0,1.0,0.0
18210300,296.9668884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98748779296875,0.7200220823287964,0.2798204123973846,0.2569601237773895,296.86981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8566062450408936,0.4836519956588745,0.462536871433258,296.9126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9061846137046814,0.5728574991226196,0.4032748341560364,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.7827565670013428,0.3647970557212829,0.350696325302124,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.6225385069847107,0.1794258654117584,0.8344004154205322,284.9886474609375,284.95001220703125,300.8017578125,291.6637268066406,297.96539306640625,296.989990234375,284.9920654296875,1.0,0.5654270648956299,0.3625560998916626,0.3625560998916626,1.0,1.0,-2.7708356380462646,0.708257794380188,2.062577724456787,0.0825384110212326,0.8933916091918945,0.8933916091918945,0.0,193.2364959716797,168.0,42010.828125,0.0,2124.309814453125,1.0,280.5973815917969,283.44403076171875,294.612060546875,297.29998779296875,293.1499938964844,293.1499938964844,280.6499938964844,35731.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591570258140564,1.0,0.0,0.0,3.516806125640869,3.516828775405884,8.2525878042361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6653.5224609375,0.0,1388.0328369140625,1895.4371337890625,0.0,3021.098876953125,0.8776484727859497,1.0,0.0,3.0,1.0,0.0
18210360,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.7231755256652832,0.2789150774478912,0.2559241950511932,296.8720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.8606433868408203,0.4820999801158905,0.4608422219753265,296.9153747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.9113182425498962,0.5716265439987183,0.4022508263587951,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.7865695953369141,0.3636417388916015,0.3493720293045044,296.9909362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.624830961227417,0.1785003840923309,0.8291394114494324,284.9833068847656,284.95001220703125,300.77154541015625,291.643310546875,297.959228515625,296.9908752441406,284.9815979003906,1.0,0.5605528950691223,0.3631770312786102,0.3631770312786102,1.0,1.0,-2.758406639099121,0.705743670463562,2.052662849426269,0.0826933905482292,0.9029353857040404,0.9029353857040404,0.0,187.7216644287109,156.0,41847.65625,0.0,2078.00048828125,1.0,280.64166259765625,283.4384155273437,294.59381103515625,297.3024597167969,293.1499938964844,293.1499938964844,280.3500061035156,34288.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539629578590393,1.0,0.0,0.0,3.5773792266845703,3.577402114868164,8.539319082956354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.7080078125,0.0,1441.31640625,1895.4371337890625,0.0,2972.402099609375,0.8876075148582458,1.0,0.0,3.0,1.0,0.0
18210420,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7292120456695557,0.2762659788131714,0.2533825933933258,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8687644004821777,0.4780552089214325,0.4568928778171539,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9218996167182922,0.5678669810295105,0.3995935916900635,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7941797375679016,0.360609769821167,0.346316784620285,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6293822526931763,0.1762942820787429,0.8178822994232178,284.8829040527344,284.95001220703125,300.7108764648437,291.6022644042969,297.9437561035156,296.9890441894531,284.8846435546875,1.0,0.5503904223442078,0.3644188940525055,0.3644188940525055,1.0,1.0,-2.7302186489105225,0.699603796005249,2.030614852905273,0.0827513709664344,0.7977514266967773,0.7977514266967773,0.0,176.8883056640625,144.0,41796.109375,0.0,1982.1727294921875,1.0,280.359375,283.34185791015625,294.61407470703125,297.38238525390625,293.1499938964844,293.1499938964844,280.6499938964844,41496.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608083128929138,1.0,0.0,0.0,3.346764087677002,3.3467862606048584,7.473835239579785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.8759765625,0.0,1258.95361328125,1895.4371337890625,0.0,3036.58642578125,0.8431923985481262,1.0,0.0,3.0,1.0,0.0
18210480,296.9658508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7292120456695557,0.2762659788131714,0.2533825933933258,296.8668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8687644004821777,0.4780552089214325,0.4568928778171539,296.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9218996167182922,0.5678669810295105,0.3995935916900635,296.9416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.7941797375679016,0.360609769821167,0.346316784620285,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.6293822526931763,0.1762942820787429,0.8178822994232178,284.8829040527344,284.95001220703125,300.7108764648437,291.6022644042969,297.9437561035156,296.9890441894531,284.8846435546875,1.0,0.5503904223442078,0.3644188940525055,0.3644188940525055,1.0,1.0,-2.7302186489105225,0.699603796005249,2.030614852905273,0.0827513709664344,0.7977514266967773,0.7977514266967773,0.0,176.8883056640625,144.0,41796.109375,0.0,1982.1727294921875,1.0,280.359375,283.34185791015625,294.61407470703125,297.38238525390625,293.1499938964844,293.1499938964844,280.6499938964844,41496.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608083128929138,1.0,0.0,0.0,3.346764087677002,3.3467862606048584,7.473835239579785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.8759765625,0.0,1258.95361328125,1895.4371337890625,0.0,3036.58642578125,0.8431923985481262,1.0,0.0,3.0,1.0,0.0
18210540,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7368043661117554,0.2743341028690338,0.2510721385478973,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8789762258529663,0.474795937538147,0.4532051980495453,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9351793527603148,0.5651770234107971,0.3972235023975372,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.803596556186676,0.3581721186637878,0.3434387445449829,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6351858973503113,0.1744019985198974,0.8069484829902649,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.9307556152344,296.9904479980469,284.9830627441406,1.0,0.539896547794342,0.3656607568264007,0.3656607568264007,1.0,1.0,-2.7035582065582275,0.693920373916626,2.0096378326416016,0.0826925337314605,0.8755301237106323,0.8755301237106323,0.0,165.41583251953125,132.0,40748.56640625,0.0,1887.54443359375,1.0,280.6397705078125,283.46697998046875,294.5103759765625,297.1496887207031,293.1499938964844,293.1499938964844,280.95001220703125,34145.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464931845664978,1.0,0.0,0.0,3.44502592086792,3.4450478553771973,7.919145446066977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.6513671875,0.0,1303.764404296875,1895.4371337890625,0.0,2902.43701171875,0.8580227494239807,1.0,0.0,3.0,1.0,0.0
18210600,296.9698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7368043661117554,0.2743341028690338,0.2510721385478973,296.8701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8789762258529663,0.474795937538147,0.4532051980495453,296.911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.9351793527603148,0.5651770234107971,0.3972235023975372,296.94366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.803596556186676,0.3581721186637878,0.3434387445449829,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6351858973503113,0.1744019985198974,0.8069484829902649,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.9307556152344,296.9904479980469,284.9830627441406,1.0,0.539896547794342,0.3656607568264007,0.3656607568264007,1.0,1.0,-2.7035582065582275,0.693920373916626,2.0096378326416016,0.0826925337314605,0.8755301237106323,0.8755301237106323,0.0,165.41583251953125,132.0,40748.56640625,0.0,1887.54443359375,1.0,280.6397705078125,283.46697998046875,294.5103759765625,297.1496887207031,293.1499938964844,293.1499938964844,280.95001220703125,34145.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464931845664978,1.0,0.0,0.0,3.44502592086792,3.4450478553771973,7.919145446066977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6257.6513671875,0.0,1303.764404296875,1895.4371337890625,0.0,2902.43701171875,0.8580227494239807,1.0,0.0,3.0,1.0,0.0
18210660,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7464178204536438,0.2726574838161468,0.2491271048784256,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8916670680046082,0.4718286395072937,0.4499469399452209,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9509114623069764,0.5627831220626831,0.3952226042747497,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8148024082183838,0.3559896349906921,0.3409143984317779,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.6427218317985535,0.172722116112709,0.7971835136413574,285.0559387207031,284.95001220703125,300.589111328125,291.519775390625,297.91949462890625,296.9938049316406,285.0523986816406,1.0,0.5293731093406677,0.3669288456439972,0.3669288456439972,1.0,1.0,-2.680131435394287,0.689313530921936,1.9908177852630613,0.0830325856804847,0.9892206192016602,0.9892206192016602,0.0,153.5455780029297,120.0,39915.40625,0.0,1797.625244140625,1.0,280.9406433105469,283.5562438964844,294.4716186523437,297.0419921875,293.1499938964844,293.1499938964844,280.6499938964844,30679.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335639834403992,1.0,0.0,0.0,3.653071641921997,3.65309476852417,8.904502806217351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.76513671875,0.0,1496.75,1895.4371337890625,0.0,2781.64697265625,0.9021075963974,1.0,0.0,3.0,1.0,0.0
18210720,296.975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.7464178204536438,0.2726574838161468,0.2491271048784256,296.8758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556945800781,0.8916670680046082,0.4718286395072937,0.4499469399452209,296.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.9509114623069764,0.5627831220626831,0.3952226042747497,296.94793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8148024082183838,0.3559896349906921,0.3409143984317779,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.6427218317985535,0.172722116112709,0.7971835136413574,285.0559387207031,284.95001220703125,300.589111328125,291.519775390625,297.91949462890625,296.9938049316406,285.0523986816406,1.0,0.5293731093406677,0.3669288456439972,0.3669288456439972,1.0,1.0,-2.680131435394287,0.689313530921936,1.9908177852630613,0.0830325856804847,0.9892206192016602,0.9892206192016602,0.0,153.5455780029297,120.0,39915.40625,0.0,1797.625244140625,1.0,280.9406433105469,283.5562438964844,294.4716186523437,297.0419921875,293.1499938964844,293.1499938964844,280.6499938964844,30679.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335639834403992,1.0,0.0,0.0,3.653071641921997,3.65309476852417,8.904502806217351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.76513671875,0.0,1496.75,1895.4371337890625,0.0,2781.64697265625,0.9021075963974,1.0,0.0,3.0,1.0,0.0
18210780,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7559202909469604,0.2697991132736206,0.246512159705162,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9042964577674866,0.4675352871417999,0.4459002912044525,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9653445482254028,0.5585805177688599,0.3923890590667724,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8252928256988525,0.3527718186378479,0.3377950489521026,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6503515839576721,0.1705045253038406,0.7861893773078918,284.86358642578125,284.95001220703125,300.5284423828125,291.4786682128906,297.9034729003906,296.9915466308594,284.8651428222656,1.0,0.5185001492500305,0.3681969344615936,0.3681969344615936,1.0,1.0,-2.651771545410156,0.6829960346221924,1.968775510787964,0.082966037094593,0.843447208404541,0.843447208404541,0.0,142.4052734375,108.0,40293.796875,0.0,1705.3175048828125,1.0,280.6570129394531,283.35723876953125,294.51873779296875,297.1920166015625,293.1499938964844,293.1499938964844,280.95001220703125,39384.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465972542762756,1.0,0.0,0.0,3.562907695770264,3.562931537628174,8.470371426483325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.49755859375,0.0,1463.13427734375,1895.4371337890625,0.0,2903.41064453125,0.8876645565032959,1.0,0.0,3.0,1.0,0.0
