time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210840,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.7559202909469604,0.2697991132736206,0.246512159705162,296.8675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9042964577674866,0.4675352871417999,0.4459002912044525,296.9049987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9653445482254028,0.5585805177688599,0.3923890590667724,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634948730469,0.8252928256988525,0.3527718186378479,0.3377950489521026,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.6503515839576721,0.1705045253038406,0.7861893773078918,284.86358642578125,284.95001220703125,300.5284423828125,291.4786682128906,297.9034729003906,296.9915466308594,284.8651428222656,1.0,0.5185001492500305,0.3681969344615936,0.3681969344615936,1.0,1.0,-2.651771545410156,0.6829960346221924,1.968775510787964,0.082966037094593,0.843447208404541,0.843447208404541,0.0,142.4052734375,108.0,40293.796875,0.0,1705.3175048828125,1.0,280.6570129394531,283.35723876953125,294.51873779296875,297.1920166015625,293.1499938964844,293.1499938964844,280.95001220703125,39384.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465972542762756,1.0,0.0,0.0,3.562907695770264,3.562931537628174,8.470371426483325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.49755859375,0.0,1463.13427734375,1895.4371337890625,0.0,2903.41064453125,0.8876645565032959,1.0,0.0,3.0,1.0,0.0
18210900,296.9687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7610103487968445,0.268598198890686,0.2450499534606933,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9113607406616212,0.4656345546245575,0.4436885416507721,296.9034118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98956298828125,0.9724652171134948,0.5568677186965942,0.3908168375492096,296.9400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8307713270187378,0.3513252139091491,0.3360657095909118,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.6544203162193298,0.1694361418485641,0.7800957560539246,284.9887084960937,284.95001220703125,300.4982604980469,291.45819091796875,297.8955993652344,296.9907531738281,284.9932556152344,1.0,0.5128528475761414,0.3688309788703918,0.3688309788703918,1.0,1.0,-2.6360623836517334,0.6793069839477539,1.956755518913269,0.0826651826500892,0.9176626801490784,0.9176626801490784,0.0,136.88092041015625,108.0,39292.8046875,0.0,1657.880859375,1.0,280.8990783691406,283.5102233886719,294.4221496582031,296.9449157714844,293.1499938964844,293.1499938964844,280.95001220703125,34963.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390629887580872,1.0,0.0,0.0,3.583739995956421,3.5837631225585938,8.569713259021228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6389.71728515625,0.0,1453.078125,1895.4371337890625,0.0,2832.962158203125,0.8917337656021118,1.0,0.0,3.0,1.0,0.0
18210960,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.7675873637199402,0.2676312625408172,0.2439194768667221,296.86798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9205783009529114,0.4639871418476105,0.4418602585792541,296.90509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.980713963508606,0.5554727911949158,0.3896359503269195,296.9409484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8375986218452454,0.350080281496048,0.3346241414546966,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.6596693992614746,0.1684896349906921,0.7746548652648926,284.98638916015625,284.95001220703125,300.4681701660156,291.4378356933594,297.8891296386719,296.99139404296875,284.9842834472656,1.0,0.507228672504425,0.369507372379303,0.369507372379303,1.0,1.0,-2.6228151321411133,0.6765201091766357,1.946295022964477,0.0827439427375793,0.9301320314407348,0.9301320314407348,0.0,130.9924774169922,96.0,39135.828125,0.0,1612.7823486328125,1.0,280.94219970703125,283.5049133300781,294.39849853515625,296.9432373046875,293.1499938964844,293.1499938964844,280.6499938964844,33694.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345941305160522,1.0,0.0,0.0,3.652032852172852,3.652056455612183,8.899439762899419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6795.09130859375,0.0,1518.1746826171875,1895.4371337890625,0.0,2791.252685546875,0.9039196968078612,1.0,0.0,3.0,1.0,0.0
18211020,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.7776065468788147,0.2656712532043457,0.2421135306358337,296.8634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8390808105469,0.9347879886627196,0.4609726965427398,0.4390075802803039,296.89813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.9919042587280272,0.5525553822517395,0.3876780569553375,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.8480619192123413,0.3477970957756042,0.3323909640312195,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380126953125,0.6677948832511902,0.166889876127243,0.7665870189666748,284.8388671875,284.95001220703125,300.4251403808594,291.40869140625,297.8779602050781,296.9899597167969,284.8423156738281,1.0,0.4990108013153076,0.3704813718795776,0.3704813718795776,1.0,1.0,-2.6024932861328125,0.6720616221427917,1.930431604385376,0.0828403607010841,0.8063001036643982,0.8063001036643982,0.0,122.7408676147461,96.0,39379.51171875,0.0,1547.887451171875,1.0,280.6715087890625,283.3568725585937,294.4413452148437,297.079345703125,293.1499938964844,293.1499938964844,280.6499938964844,42117.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428436517715454,1.0,0.0,0.0,3.496834754943848,3.4968583583831787,8.159123581208405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.5185546875,0.0,1413.197509765625,1895.4371337890625,0.0,2868.294677734375,0.8742585778236389,1.0,0.0,3.0,1.0,0.0
18211080,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.7814688682556152,0.2648840248584747,0.241276130080223,296.861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9402413368225098,0.4597716629505157,0.4377376437187195,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8634338378906,0.995844841003418,0.5513952374458313,0.3867552876472473,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.8521741032600403,0.3468792140483856,0.3313964903354645,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.6709585189819336,0.1662401854991912,0.7631343603134155,284.8629150390625,284.95001220703125,300.40850830078125,291.3974609375,297.8733215332031,296.98907470703125,284.8663024902344,1.0,0.4957323670387268,0.3708601593971252,0.3708601593971252,1.0,1.0,-2.593508720397949,0.6699560284614563,1.923552632331848,0.0827333107590675,0.8038443326950073,0.8038443326950073,0.0,119.65206146240234,84.0,39123.56640625,0.0,1521.972412109375,1.0,280.6579895019531,283.38836669921875,294.4170837402344,297.0225830078125,293.1499938964844,293.1499938964844,280.95001220703125,42220.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430344462394714,1.0,0.0,0.0,3.41874098777771,3.418763875961304,7.798762453603558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6135.3017578125,0.0,1334.3721923828125,1895.4371337890625,0.0,2870.07861328125,0.8592084050178528,1.0,0.0,3.0,1.0,0.0
18211140,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8008463978767395,0.2628705501556396,0.2388310134410858,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.965315043926239,0.4563719034194946,0.4338476061820984,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9990000128746032,0.5501366853713989,0.3626763224601745,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8727951645851135,0.3442801237106323,0.3283065855503082,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.6869675517082214,0.1642874032258987,0.7516774535179138,284.9709777832031,284.95001220703125,300.34967041015625,291.357666015625,297.8582763671875,296.9897155761719,284.96844482421875,1.0,0.4838930070400238,0.3722129464149475,0.3722129464149475,1.0,1.0,-2.567099332809448,0.6648480892181396,1.9022512435913088,0.0751022323966026,0.8786566257476807,0.8786566257476807,0.0,106.96438598632812,87.0,37894.65625,0.0,1415.58984375,1.0,280.9403991699219,283.522216796875,294.3014831542969,296.7695007324219,293.1499938964844,293.1499938964844,281.25,34596.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274378776550293,1.0,0.0,0.0,3.500774383544922,3.5007967948913574,8.17751924842014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.87109375,0.0,1363.3240966796875,1895.4371337890625,0.0,2724.607666015625,0.8707068562507629,1.0,0.0,3.0,1.0,0.0
18211200,296.96905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97186279296875,0.8008463978767395,0.2628705501556396,0.2388310134410858,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.965315043926239,0.4563719034194946,0.4338476061820984,296.9154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.9990000128746032,0.5501366853713989,0.3626763224601745,296.9366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97119140625,0.8727951645851135,0.3442801237106323,0.3283065855503082,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.6869675517082214,0.1642874032258987,0.7516774535179138,284.9709777832031,284.95001220703125,300.34967041015625,291.357666015625,297.8582763671875,296.9897155761719,284.96844482421875,1.0,0.4838930070400238,0.3722129464149475,0.3722129464149475,1.0,1.0,-2.567099332809448,0.6648480892181396,1.9022512435913088,0.0751022323966026,0.8786566257476807,0.8786566257476807,0.0,106.96438598632812,87.0,37894.65625,0.0,1415.58984375,1.0,280.9403991699219,283.522216796875,294.3014831542969,296.7695007324219,293.1499938964844,293.1499938964844,281.25,34596.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274378776550293,1.0,0.0,0.0,3.500774383544922,3.5007967948913574,8.17751924842014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5991.87109375,0.0,1363.3240966796875,1895.4371337890625,0.0,2724.607666015625,0.8707068562507629,1.0,0.0,3.0,1.0,0.0
18211260,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8146076798439026,0.2611450552940368,0.2369368374347686,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9812143445014954,0.4534053206443786,0.4307063221931457,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9990000128746032,0.553023099899292,0.3418958783149719,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8881341218948364,0.3419632911682129,0.3257564008235931,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.6984937787055969,0.1626526415348053,0.7425199151039124,285.0567626953125,284.95001220703125,300.29180908203125,291.31866455078125,297.8491516113281,296.99322509765625,285.0558776855469,1.0,0.4760904014110565,0.3738361299037933,0.3738361299037933,1.0,1.0,-2.5477421283721924,0.6622700691223145,1.8854719400405884,0.0749484822154045,0.9949381947517396,0.9949381947517396,0.0,99.06483459472656,105.0,36987.80859375,0.0,1342.7718505859375,1.0,281.2411804199219,283.6338195800781,294.2533569335937,296.63299560546875,293.1499938964844,293.1499938964844,280.95001220703125,31073.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108351826667786,1.0,0.0,0.0,3.685479640960693,3.685503244400024,9.063195420822012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.3037109375,0.0,1535.77783203125,1895.4371337890625,0.0,2570.88671875,0.909750759601593,1.0,0.0,3.0,1.0,0.0
18211320,296.9747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.8146076798439026,0.2611450552940368,0.2369368374347686,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9812143445014954,0.4534053206443786,0.4307063221931457,296.9729919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9990000128746032,0.553023099899292,0.3418958783149719,296.9405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0568542480469,0.8881341218948364,0.3419632911682129,0.3257564008235931,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578918457031,0.6984937787055969,0.1626526415348053,0.7425199151039124,285.0567626953125,284.95001220703125,300.29180908203125,291.31866455078125,297.8491516113281,296.99322509765625,285.0558776855469,1.0,0.4760904014110565,0.3738361299037933,0.3738361299037933,1.0,1.0,-2.5477421283721924,0.6622700691223145,1.8854719400405884,0.0749484822154045,0.9949381947517396,0.9949381947517396,0.0,99.06483459472656,105.0,36987.80859375,0.0,1342.7718505859375,1.0,281.2411804199219,283.6338195800781,294.2533569335937,296.63299560546875,293.1499938964844,293.1499938964844,280.95001220703125,31073.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108351826667786,1.0,0.0,0.0,3.685479640960693,3.685503244400024,9.063195420822012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6570.3037109375,0.0,1535.77783203125,1895.4371337890625,0.0,2570.88671875,0.909750759601593,1.0,0.0,3.0,1.0,0.0
18211380,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8025382161140442,0.2582898139953613,0.2348828613758087,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9677249789237976,0.4492097198963165,0.4272331893444061,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9990000128746032,0.5509408712387085,0.3544904589653015,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8748608231544495,0.338676393032074,0.3231509029865265,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6869359612464905,0.1605064868927002,0.7346178293228149,284.85693359375,284.95001220703125,300.2351989746094,291.2806091308594,297.8365783691406,296.9920349121094,284.863525390625,1.0,0.4757914245128631,0.3754593133926391,0.3754593133926391,1.0,1.0,-2.522213220596313,0.6571899652481079,1.8650232553482056,0.0793387219309806,0.8479127287864685,0.8479127287864685,0.0,102.6812744140625,108.0,37453.625,0.0,1337.4761962890625,1.0,280.95751953125,283.426513671875,294.31671142578125,296.8014831542969,293.1499938964844,293.1499938964844,281.25,39323.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232011198997498,1.0,0.0,0.0,3.610322952270508,3.610347270965576,8.69731934471929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.25439453125,0.0,1514.0679931640625,1895.4371337890625,0.0,2685.250732421875,0.8975206613540649,1.0,0.0,3.0,1.0,0.0
18211440,296.9683532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561706542969,0.8025382161140442,0.2582898139953613,0.2348828613758087,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9677249789237976,0.4492097198963165,0.4272331893444061,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9990000128746032,0.5509408712387085,0.3544904589653015,296.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567199707031,0.8748608231544495,0.338676393032074,0.3231509029865265,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.6869359612464905,0.1605064868927002,0.7346178293228149,284.85693359375,284.95001220703125,300.2351989746094,291.2806091308594,297.8365783691406,296.9920349121094,284.863525390625,1.0,0.4757914245128631,0.3754593133926391,0.3754593133926391,1.0,1.0,-2.522213220596313,0.6571899652481079,1.8650232553482056,0.0793387219309806,0.8479127287864685,0.8479127287864685,0.0,102.6812744140625,108.0,37453.625,0.0,1337.4761962890625,1.0,280.95751953125,283.426513671875,294.31671142578125,296.8014831542969,293.1499938964844,293.1499938964844,281.25,39323.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232011198997498,1.0,0.0,0.0,3.610322952270508,3.610347270965576,8.69731934471929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5966.25439453125,0.0,1514.0679931640625,1895.4371337890625,0.0,2685.250732421875,0.8975206613540649,1.0,0.0,3.0,1.0,0.0
18211500,296.96728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7925558686256409,0.2570312023162842,0.2337478697299957,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9558111429214478,0.4471974074840545,0.4254067242145538,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.5487232804298401,0.3658871352672577,296.9325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.8643556833267212,0.337146520614624,0.3217400312423706,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6778439879417419,0.1594216972589492,0.7303549647331238,284.99761962890625,284.95001220703125,300.2073974609375,291.261962890625,297.829833984375,296.99127197265625,285.0049743652344,1.0,0.4751827716827392,0.3762709200382232,0.3762709200382232,1.0,1.0,-2.5010435581207275,0.6514652967453003,1.8495781421661377,0.0846463963389396,0.9350931644439696,0.9350931644439696,0.0,106.27749633789062,108.0,36569.92578125,0.0,1339.39208984375,1.0,281.1969299316406,283.58721923828125,294.22589111328125,296.5736083984375,293.1499938964844,293.1499938964844,281.25,34733.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156617283821106,1.0,0.0,0.0,3.63673996925354,3.636763572692871,8.825062423056806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.89306640625,0.0,1509.0234375,1895.4371337890625,0.0,2615.42626953125,0.9032949209213256,1.0,0.0,3.0,1.0,0.0
18211560,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7874124050140381,0.255994588136673,0.2328439801931381,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.949250876903534,0.4454575479030609,0.4237866997718811,296.9517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.9990000128746032,0.5464509725570679,0.3714558780193329,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8589653968811035,0.3358051478862762,0.3205134868621826,296.99139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0079345703125,0.6728752255439758,0.1584239900112152,0.7261974811553955,285.007080078125,284.95001220703125,300.1799621582031,291.2435913085937,297.82373046875,296.99139404296875,285.0054931640625,1.0,0.4750970602035522,0.3769497573375702,0.3769497573375702,1.0,1.0,-2.490755796432495,0.6495519280433655,1.8412039279937744,0.0850743651390075,0.9609054923057556,0.9609054923057556,0.0,107.95598602294922,111.0,36465.0390625,0.0,1337.6982421875,1.0,281.2419128417969,283.5886535644531,294.2060852050781,296.5805358886719,293.1499938964844,293.1499938964844,280.95001220703125,33137.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114414811134338,1.0,0.0,0.0,3.7156808376312256,3.715704917907715,9.212342888531566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.66015625,0.0,1585.67041015625,1895.4371337890625,0.0,2576.47412109375,0.9180196523666382,1.0,0.0,3.0,1.0,0.0
18211620,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7786881923675537,0.2530636787414551,0.230575829744339,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9379584193229676,0.4410620033740997,0.4200510084629059,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5393048524856567,0.3786462545394897,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8501067757606506,0.3323768377304077,0.3176311552524566,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6644332408905029,0.1560025811195373,0.7166072130203247,284.8593139648437,284.95001220703125,300.1263732910156,291.2078552246094,297.80938720703125,296.9874267578125,284.86279296875,1.0,0.4753155708312988,0.3783074021339416,0.3783074021339416,1.0,1.0,-2.477258443832397,0.6480675339698792,1.829190850257873,0.0867087990045547,0.8269749283790588,0.8269749283790588,0.0,110.67955780029295,114.0,36816.125,0.0,1332.42138671875,1.0,280.9569702148437,283.4388732910156,294.2406921386719,296.6976928710937,293.1499938964844,293.1499938964844,281.25,41385.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225984573364258,1.0,0.0,0.0,3.53899884223938,3.539022922515869,8.35707226087834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.78955078125,0.0,1452.2130126953125,1895.4371337890625,0.0,2679.658935546875,0.8843724727630615,1.0,0.0,3.0,1.0,0.0
18211680,296.9621887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85858154296875,0.7786881923675537,0.2530636787414551,0.230575829744339,296.8553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9379584193229676,0.4410620033740997,0.4200510084629059,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85986328125,0.9990000128746032,0.5393048524856567,0.3786462545394897,296.9261779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591613769531,0.8501067757606506,0.3323768377304077,0.3176311552524566,296.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.6644332408905029,0.1560025811195373,0.7166072130203247,284.8593139648437,284.95001220703125,300.1263732910156,291.2078552246094,297.80938720703125,296.9874267578125,284.86279296875,1.0,0.4753155708312988,0.3783074021339416,0.3783074021339416,1.0,1.0,-2.477258443832397,0.6480675339698792,1.829190850257873,0.0867087990045547,0.8269749283790588,0.8269749283790588,0.0,110.67955780029295,114.0,36816.125,0.0,1332.42138671875,1.0,280.9569702148437,283.4388732910156,294.2406921386719,296.6976928710937,293.1499938964844,293.1499938964844,281.25,41385.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225984573364258,1.0,0.0,0.0,3.53899884223938,3.539022922515869,8.35707226087834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.78955078125,0.0,1452.2130126953125,1895.4371337890625,0.0,2679.658935546875,0.8843724727630615,1.0,0.0,3.0,1.0,0.0
18211740,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7675371170043945,0.25077885389328,0.2284940630197525,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9227784276008606,0.4374086260795593,0.4165535569190979,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9880159497261048,0.5338922739028931,0.3747203052043915,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8387497067451477,0.3294727206230163,0.3148984014987945,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6537827849388123,0.1537204384803772,0.7068794965744019,284.99371337890625,284.95001220703125,300.0745849609375,291.1734924316406,297.79541015625,296.98516845703125,284.99224853515625,1.0,0.4748763740062713,0.3796650767326355,0.3796650767326355,1.0,1.0,-2.4508180618286133,0.6421279311180115,1.8086901903152464,0.0866388976573944,0.9237004518508912,0.9237004518508912,0.0,114.75364685058594,117.0,35724.671875,0.0,1317.007080078125,1.0,281.24139404296875,283.5941467285156,294.12432861328125,296.4569702148437,293.1499938964844,293.1499938964844,280.95001220703125,33869.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082689046859741,1.0,0.0,0.0,3.630046129226685,3.630069494247437,8.792604830887285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.3544921875,0.0,1495.2318115234375,1895.4371337890625,0.0,2547.260986328125,0.899305522441864,1.0,0.0,3.0,1.0,0.0
18211800,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.7675371170043945,0.25077885389328,0.2284940630197525,296.8562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9227784276008606,0.4374086260795593,0.4165535569190979,296.88330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.9880159497261048,0.5338922739028931,0.3747203052043915,296.9255676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8387497067451477,0.3294727206230163,0.3148984014987945,296.9851379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.6537827849388123,0.1537204384803772,0.7068794965744019,284.99371337890625,284.95001220703125,300.0745849609375,291.1734924316406,297.79541015625,296.98516845703125,284.99224853515625,1.0,0.4748763740062713,0.3796650767326355,0.3796650767326355,1.0,1.0,-2.4508180618286133,0.6421279311180115,1.8086901903152464,0.0866388976573944,0.9237004518508912,0.9237004518508912,0.0,114.75364685058594,117.0,35724.671875,0.0,1317.007080078125,1.0,281.24139404296875,283.5941467285156,294.12432861328125,296.4569702148437,293.1499938964844,293.1499938964844,280.95001220703125,33869.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082689046859741,1.0,0.0,0.0,3.630046129226685,3.630069494247437,8.792604830887285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6447.3544921875,0.0,1495.2318115234375,1895.4371337890625,0.0,2547.260986328125,0.899305522441864,1.0,0.0,3.0,1.0,0.0
18211860,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.757655680179596,0.247824415564537,0.22623872756958,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9094660878181458,0.4329995214939117,0.41285240650177,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.977161705493927,0.5287393927574158,0.3713889122009277,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.828734278678894,0.3259746730327606,0.3119949400424957,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6444422602653503,0.1511783599853515,0.6968451738357544,284.86444091796875,284.95001220703125,300.0248107910156,291.14068603515625,297.780517578125,296.98077392578125,284.8683166503906,1.0,0.4741877019405365,0.3811279833316803,0.3811279833316803,1.0,1.0,-2.424123287200928,0.6362712979316711,1.7878519296646118,0.086763747036457,0.7978734970092773,0.7978734970092773,0.0,118.46429443359376,120.0,35765.47265625,0.0,1299.9727783203125,1.0,280.9580993652344,283.4728088378906,294.15899658203125,296.5540466308594,293.1499938964844,293.1499938964844,281.25,42527.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165355920791626,1.0,0.0,0.0,3.392464160919189,3.392487049102783,7.679339546484698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.57421875,0.0,1310.4725341796875,1895.4371337890625,0.0,2623.504638671875,0.8536856770515442,1.0,0.0,3.0,1.0,0.0
18211920,296.9573059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.757655680179596,0.247824415564537,0.22623872756958,296.849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.9094660878181458,0.4329995214939117,0.41285240650177,296.8657531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.977161705493927,0.5287393927574158,0.3713889122009277,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.828734278678894,0.3259746730327606,0.3119949400424957,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6444422602653503,0.1511783599853515,0.6968451738357544,284.86444091796875,284.95001220703125,300.0248107910156,291.14068603515625,297.780517578125,296.98077392578125,284.8683166503906,1.0,0.4741877019405365,0.3811279833316803,0.3811279833316803,1.0,1.0,-2.424123287200928,0.6362712979316711,1.7878519296646118,0.086763747036457,0.7978734970092773,0.7978734970092773,0.0,118.46429443359376,120.0,35765.47265625,0.0,1299.9727783203125,1.0,280.9580993652344,283.4728088378906,294.15899658203125,296.5540466308594,293.1499938964844,293.1499938964844,281.25,42527.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165355920791626,1.0,0.0,0.0,3.392464160919189,3.392487049102783,7.679339546484698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.57421875,0.0,1310.4725341796875,1895.4371337890625,0.0,2623.504638671875,0.8536856770515442,1.0,0.0,3.0,1.0,0.0
18211980,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7495080828666687,0.2455486506223678,0.2241379618644714,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8990721702575684,0.4293497502803802,0.4093338847160339,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.967401921749115,0.5250396728515625,0.3686587214469909,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8202263116836548,0.3230238854885101,0.3091858625411987,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6365441083908081,0.1489079296588897,0.68690025806427,284.99127197265625,284.95001220703125,299.9772644042969,291.109619140625,297.7685852050781,296.9794311523437,284.9898376464844,1.0,0.4733463525772095,0.3825908899307251,0.3825908899307251,1.0,1.0,-2.398764610290528,0.6308322548866272,1.767932415008545,0.0868787467479705,0.890116810798645,0.890116810798645,0.0,121.6254653930664,123.0,34755.92578125,0.0,1282.54638671875,1.0,281.2401428222656,283.6177978515625,294.0497741699219,296.3203430175781,293.1499938964844,293.1499938964844,281.54998779296875,33882.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000251054763794,1.0,0.0,0.0,3.4942572116851807,3.494279384613037,8.147099492816778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.7900390625,0.0,1351.537353515625,1895.4371337890625,0.0,2471.654296875,0.8688827157020569,1.0,0.0,3.0,1.0,0.0
18212040,296.9590148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.7495080828666687,0.2455486506223678,0.2241379618644714,296.8510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8990721702575684,0.4293497502803802,0.4093338847160339,296.8648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.967401921749115,0.5250396728515625,0.3686587214469909,296.9188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.8202263116836548,0.3230238854885101,0.3091858625411987,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6365441083908081,0.1489079296588897,0.68690025806427,284.99127197265625,284.95001220703125,299.9772644042969,291.109619140625,297.7685852050781,296.9794311523437,284.9898376464844,1.0,0.4733463525772095,0.3825908899307251,0.3825908899307251,1.0,1.0,-2.398764610290528,0.6308322548866272,1.767932415008545,0.0868787467479705,0.890116810798645,0.890116810798645,0.0,121.6254653930664,123.0,34755.92578125,0.0,1282.54638671875,1.0,281.2401428222656,283.6177978515625,294.0497741699219,296.3203430175781,293.1499938964844,293.1499938964844,281.54998779296875,33882.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000251054763794,1.0,0.0,0.0,3.4942572116851807,3.494279384613037,8.147099492816778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.7900390625,0.0,1351.537353515625,1895.4371337890625,0.0,2471.654296875,0.8688827157020569,1.0,0.0,3.0,1.0,0.0
18212100,296.9610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.7461012601852417,0.2445386052131652,0.2232462465763092,296.8532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.092529296875,0.8947047591209412,0.4276730716228485,0.4077624976634979,296.86651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.9630205631256104,0.523391604423523,0.367502748966217,296.9199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8165109753608704,0.3216662108898163,0.3079263269901275,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.633161187171936,0.1478651463985443,0.6823937296867371,285.0919189453125,284.95001220703125,299.95440673828125,291.0947570800781,297.763671875,296.9797668457031,285.0979309082031,1.0,0.4729833900928497,0.3833223581314087,0.3833223581314087,1.0,1.0,-2.387488842010498,0.628573477268219,1.7589155435562134,0.0871122553944587,0.9850707650184632,0.9850707650184632,0.0,123.03013610839844,123.0,33922.63671875,0.0,1274.8748779296875,1.0,281.49615478515625,283.7454528808594,294.00079345703125,296.1578369140625,293.1499938964844,293.1499938964844,281.54998779296875,31041.642578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888838052749634,1.0,0.0,0.0,3.5885915756225586,3.588614225387573,8.592932090323302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5894.7490234375,0.0,1429.4407958984375,1895.4371337890625,0.0,2370.25732421875,0.8894274234771729,1.0,0.0,3.0,1.0,0.0
18212160,296.963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0894775390625,0.7430752515792847,0.2435937374830246,0.2224660664796829,296.8560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08868408203125,0.8907514810562134,0.4260737299919128,0.4063292145729065,296.8688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.958966851234436,0.5218291282653809,0.366481602191925,296.9216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.8130905628204346,0.3203716576099396,0.3067735135555267,296.9807434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.6300908923149109,0.1468774080276489,0.6782183051109314,285.08892822265625,284.95001220703125,299.9321594238281,291.0804138183594,297.7596740722656,296.980712890625,285.08599853515625,1.0,0.472680926322937,0.3841396570205688,0.3841396570205688,1.0,1.0,-2.377201557159424,0.6268196702003479,1.7503817081451416,0.0876338481903076,1.0,1.0,0.0,124.33796691894533,126.0,33871.0,0.0,1268.0245361328125,1.0,281.5414428710937,283.7315979003906,294.01617431640625,296.2138366699219,293.1499938964844,293.1499938964844,281.25,30845.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836337685585022,1.0,0.0,0.0,3.700695991516113,3.700719356536865,9.1381878064567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6281.74462890625,0.0,1551.202392578125,1895.4371337890625,0.0,2322.826416015625,0.9127458333969116,1.0,0.0,3.0,1.0,0.0
18212220,296.9586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.7372329831123352,0.241216093301773,0.2207778990268707,296.85040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.883277177810669,0.4225395619869232,0.4035159647464752,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9508413076400756,0.5179753303527832,0.3642886877059936,296.9163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8064101934432983,0.317541629076004,0.3045347332954407,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6244577765464783,0.1449246853590011,0.6707920432090759,284.8754272460937,284.95001220703125,299.89794921875,291.0585021972656,297.7505187988281,296.9784851074219,284.87237548828125,1.0,0.472125232219696,0.3854473233222961,0.3854473233222961,1.0,1.0,-2.3575565814971924,0.6228959560394287,1.734660506248474,0.0881661176681518,0.888904869556427,0.888904869556427,0.0,126.8868637084961,126.0,34553.1875,0.0,1255.2593994140625,1.0,281.26513671875,283.4973449707031,294.1058959960937,296.4241027832031,293.1499938964844,293.1499938964844,281.25,36653.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960968613624573,1.0,0.0,0.0,3.704735040664673,3.70475959777832,9.158146667687106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6052.21484375,0.0,1599.8843994140625,1895.4371337890625,0.0,2435.794677734375,0.9165437817573548,1.0,0.0,3.0,1.0,0.0
18212280,296.9565734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8696594238281,0.735476553440094,0.2405335009098053,0.2202135324478149,296.8480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8810796141624451,0.421556293964386,0.4026436805725097,296.8551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.9483495950698853,0.516894519329071,0.3635735213756561,296.91424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.8043705224990845,0.3167488276958465,0.3038411736488342,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.6228035688400269,0.1443798691034317,0.6686006188392639,284.8695068359375,284.95001220703125,299.8896484375,291.05322265625,297.7477722167969,296.9773254394531,284.8690185546875,1.0,0.4719356000423431,0.3857742249965668,0.3857742249965668,1.0,1.0,-2.351506471633911,0.6215159296989441,1.7299906015396118,0.0881398022174835,0.8744117617607117,0.8744117617607117,0.0,127.63965606689452,129.0,34430.6484375,0.0,1251.229248046875,1.0,281.25732421875,283.4977722167969,294.09576416015625,296.4009704589844,293.1499938964844,293.1499938964844,281.54998779296875,37912.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974381446838379,1.0,0.0,0.0,3.672429800033569,3.672454357147217,8.99912549812143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.2607421875,0.0,1572.6602783203125,1895.4371337890625,0.0,2448.026123046875,0.9108110666275024,1.0,0.0,3.0,1.0,0.0
18212340,296.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.7281389832496643,0.0,0.2178247421979904,296.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.871809184551239,0.0,0.3987895548343658,296.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.9376882910728456,0.0,0.3605853319168091,296.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.7956130504608154,0.0,0.3007184267044067,296.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.6153083443641663,0.0,0.6581111550331116,285.00640869140625,294.1499938964844,299.8500061035156,291.0282592773437,297.7372436523437,296.9751281738281,285.0040283203125,0.0,0.0,0.3874088227748871,0.3874088227748871,1.0,1.0,-2.32405972480774,0.6155540347099304,1.708505630493164,0.0882124528288841,0.0,0.0,0.0,130.85081481933594,60.0,33304.1015625,0.0,1232.31640625,0.0,281.5433044433594,283.6589050292969,293.9831237792969,296.1684875488281,293.1499938964844,293.1499938964844,278.1499938964844,33156.3046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.765620231628418,3.7656447887420654,9.46163766002428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1643.6953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9555969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068359375,0.7281389832496643,0.0,0.2178247421979904,296.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.0062255859375,0.871809184551239,0.0,0.3987895548343658,296.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0060729980469,0.9376882910728456,0.0,0.3605853319168091,296.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.0065002441406,0.7956130504608154,0.0,0.3007184267044067,296.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0077209472656,0.6153083443641663,0.0,0.6581111550331116,285.00640869140625,294.1499938964844,299.8500061035156,291.0282592773437,297.7372436523437,296.9751281738281,285.0040283203125,0.0,0.0,0.3874088227748871,0.3874088227748871,1.0,1.0,-2.32405972480774,0.6155540347099304,1.708505630493164,0.0882124528288841,0.0,0.0,0.0,130.85081481933594,60.0,33304.1015625,0.0,1232.31640625,0.0,281.5433044433594,283.6589050292969,293.9831237792969,296.1684875488281,293.1499938964844,293.1499938964844,278.1499938964844,33156.3046875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.765620231628418,3.7656447887420654,9.46163766002428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1643.6953125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,0.0021031952928751,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6796264648437,0.4435959160327911,0.0,0.0022147779818624,297.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6944274902344,0.4435959160327911,0.0,0.0016358300345018,297.2008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6808776855469,0.4435959160327911,0.0,0.0022147742565721,297.1011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6729431152344,0.0,0.0,0.010505773127079,288.3963317871094,294.1499938964844,299.8295288085937,291.0170288085937,297.23223876953125,297.22607421875,284.1200561523437,0.0,0.0,0.3041006624698639,0.3041006624698639,1.0,1.0,-0.0224113520234823,0.0062375832349061,0.0161737687885761,-0.0449876859784126,0.0,0.0,0.0,-0.1247851848602294,60.0,1894.176025390625,0.0,-3.424497117521241e-05,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,1.1059455573558807e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8182563829273685e-15,1.8184594590764727e-15,5.473160076405016e-21,8.598072883010679e-14,8.598058652857164e-14,1.431038098600194e-19,0.0,0.0,-0.0,0.0,0.0,4.418593663859582e-27,1.6414452548086783e-25,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62799072265625,0.0,0.0,0.0008586902404204,297.5597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,0.0015095558483153,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6246643066406,0.0,0.0,0.0013517853803932,297.4416198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6133728027344,0.0,0.0,0.0011588080087676,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,0.0027563290204852,288.21173095703125,294.1499938964844,299.811767578125,291.009765625,297.5518798828125,297.7313537597656,283.63067626953125,0.0,0.0,0.2316391766071319,0.2316391766071319,1.0,1.0,-0.0205399207770824,0.0037495377473533,0.0167903825640678,-0.0525176972150802,0.0,0.0,0.0,-0.1160929054021835,60.0,906.2454833984376,0.0,-5.724414677388268e-06,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.229419195072146e-29,-4.9681881670724137e-29,-5.993776340676142e-32,-2.1336877814573122e-18,-2.132091943260545e-18,-1.5958048752832921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17791748046875,0.0,0.0,9.674787725089118e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16766357421875,0.0,0.0,0.0001023585355142,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120361328125,0.0,0.0,7.578869553981349e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483764648437,0.0,0.0,0.000102081510704,297.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1237487792969,0.0,0.0,0.0004820607427973,290.17010498046875,294.1499938964844,299.7742004394531,291.0018005371094,294.4490051269531,295.3759765625,283.5808410644531,0.0,0.0,0.0774817615747451,0.0774817615747451,1.0,1.0,-0.0180999934673309,7.606638973811641e-05,0.0180239267647266,-0.0497624911367893,0.0,0.0,0.0,-0.103068970143795,60.0,245.1993408203125,0.0,-7.246159583473857e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.361201099716607e-21,2.754774578556015e-21,2.606426521160592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.17791748046875,0.0,0.0,9.674787725089118e-05,297.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.16766357421875,0.0,0.0,0.0001023585355142,298.2172241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120361328125,0.0,0.0,7.578869553981349e-05,297.7939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1483764648437,0.0,0.0,0.000102081510704,297.5225524902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1237487792969,0.0,0.0,0.0004820607427973,290.17010498046875,294.1499938964844,299.7742004394531,291.0018005371094,294.4490051269531,295.3759765625,283.5808410644531,0.0,0.0,0.0774817615747451,0.0774817615747451,1.0,1.0,-0.0180999934673309,7.606638973811641e-05,0.0180239267647266,-0.0497624911367893,0.0,0.0,0.0,-0.103068970143795,60.0,245.1993408203125,0.0,-7.246159583473857e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.361201099716607e-21,2.754774578556015e-21,2.606426521160592e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0111999511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.124755859375,0.0,0.0,0.0001045462631736,298.1204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11395263671875,0.0,0.0,0.0001101098532672,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.15692138671875,0.0,0.0,8.133349183481187e-05,297.9169616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0957946777344,0.0,0.0,0.0001100998197216,297.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0727844238281,0.0,0.0,0.0005221819155849,290.09405517578125,294.1499938964844,299.7554016113281,291.0014038085937,294.5054931640625,296.4472961425781,283.4656982421875,0.0,0.0,0.0,0.0,1.0,1.0,0.0007385235512629,3.2071096001118355e-08,-0.000738555623684,-0.0462012067437171,0.0,0.0,0.0,-0.0041639688424766,60.0,119.36106872558594,-0.0,-8.461216793875792e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.463274298732727e-21,2.7343596156353638e-21,2.7289146830973625e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
