time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212760,298.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1218566894531,0.0,0.0,0.0001035905079334,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.11114501953125,0.0,0.0,0.0001090864316211,298.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1538391113281,0.0,0.0,8.057096420088783e-05,298.0185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0931091308594,0.0,0.0,0.0001090862278942,297.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0702514648437,0.0,0.0,0.0005174507969059,290.0804443359375,294.1499938964844,299.7366943359375,291.0033569335937,294.5552062988281,297.5390930175781,283.4520568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038191150873,1.8010826607905983e-08,0.0011038011871278,-0.0461813434958457,0.0,0.0,0.0,-0.0137383174151182,60.0,51.44522857666016,0.0,-8.307208076985263e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.467158977996172e-21,2.73358231627557e-21,2.7335766617206014e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,0.0001034486849675,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,0.0001089370562112,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14678955078125,0.0,0.0,8.046063157962635e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869140625,0.0,0.0,0.0001089368743123,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,0.0005167424678802,290.0523376464844,294.1499938964844,299.6994323730469,291.0138854980469,294.6559753417969,298.74188232421875,283.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827520792934592e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,16.791484832763672,0.0,-8.28446218292811e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.467162613067223e-21,2.7335813065336117e-21,2.7335813065336117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11529541015625,0.0,0.0,0.0001034486849675,298.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1047058105469,0.0,0.0,0.0001089370562112,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14678955078125,0.0,0.0,8.046063157962635e-05,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0869140625,0.0,0.0,0.0001089368743123,297.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0643920898437,0.0,0.0,0.0005167424678802,290.0523376464844,294.1499938964844,299.6994323730469,291.0138854980469,294.6559753417969,298.74188232421875,283.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023069964721,1.7827520792934592e-08,0.0011022891849279,-0.0457194373011589,0.0,0.0,0.0,-0.0136506604030728,60.0,16.791484832763672,0.0,-8.28446218292811e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.467162613067223e-21,2.7335813065336117e-21,2.7335813065336117e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.107666015625,0.0,0.0,0.0001033062580972,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09722900390625,0.0,0.0,0.000108787069621,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13873291015625,0.0,0.0,8.03498478489928e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796813964844,0.0,0.0,0.0001087868804461,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574645996094,0.0,0.0,0.0005160311120562,290.0232238769531,294.1499938964844,299.6623840332031,291.0325927734375,294.75390625,299.2549743652344,283.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.792186737060549,0.0,-8.261650208396534e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.107666015625,0.0,0.0,0.0001033062580972,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09722900390625,0.0,0.0,0.000108787069621,298.7117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13873291015625,0.0,0.0,8.03498478489928e-05,298.2901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0796813964844,0.0,0.0,0.0001087868804461,298.0494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0574645996094,0.0,0.0,0.0005160311120562,290.0232238769531,294.1499938964844,299.6623840332031,291.0325927734375,294.75390625,299.2549743652344,283.5526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649909977990322e-08,0.00110077066347,-0.0452554635703563,0.0,0.0,0.0,-0.0135626168921589,60.0,12.792186737060549,0.0,-8.261650208396534e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989990234375,0.0,0.0,0.0001031629435601,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,0.0001086361371562,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296691894531,0.0,0.0,8.023836562642828e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714111328125,0.0,0.0,0.0001086359552573,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04949951171875,0.0,0.0,0.0005153152742423,289.9931030273437,294.1499938964844,299.6255187988281,291.05877685546875,294.8490295410156,299.4635009765625,283.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.219467163085938,0.0,-8.238728099740913e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0989990234375,0.0,0.0,0.0001031629435601,298.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0887145996094,0.0,0.0,0.0001086361371562,298.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1296691894531,0.0,0.0,8.023836562642828e-05,298.3793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0714111328125,0.0,0.0,0.0001086359552573,298.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.04949951171875,0.0,0.0,0.0005153152742423,289.9931030273437,294.1499938964844,299.6255187988281,291.05877685546875,294.8490295410156,299.4635009765625,283.6131896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471201374519296e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.219467163085938,0.0,-8.238728099740913e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08941650390625,0.0,0.0,0.0001030184503179,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,0.0001084839677787,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1196594238281,0.0,0.0,8.012597390916198e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,0.0001084837931557,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0405578613281,0.0,0.0,0.0005145936156623,289.9620361328125,294.1499938964844,299.5888366699219,291.0917358398437,294.9414367675781,299.5385131835937,283.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.069646835327148,0.0,-8.215651092768894e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.08941650390625,0.0,0.0,0.0001030184503179,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0792541503906,0.0,0.0,0.0001084839677787,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1196594238281,0.0,0.0,8.012597390916198e-05,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.06219482421875,0.0,0.0,0.0001084837931557,298.2497253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0405578613281,0.0,0.0,0.0005145936156623,289.9620361328125,294.1499938964844,299.5888366699219,291.0917358398437,294.9414367675781,299.5385131835937,283.6726379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.069646835327148,0.0,-8.215651092768894e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0842590332031,0.0,0.0,0.0001029456761898,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0741577148437,0.0,0.0,0.0001084073373931,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1142883300781,0.0,0.0,8.006937423488125e-05,298.4814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0572204589844,0.0,0.0,0.0001084071554942,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357360839844,0.0,0.0,0.0005142301088199,289.9461975097656,294.1499938964844,299.570556640625,291.11053466796875,294.986572265625,299.55010986328125,283.70172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969436261802,1.720029629836972e-08,0.0010969263967126,-0.0440807305276393,0.0,0.0,0.0,-0.0133397262543439,60.0,12.02013874053955,0.0,-8.204040824466574e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.078857421875,0.0,0.0,0.0001028725309879,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06884765625,0.0,0.0,0.0001083303068298,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.10870361328125,0.0,0.0,8.001247624633834e-05,298.50897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0520324707031,0.0,0.0,0.0001083301322069,298.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0307006835937,0.0,0.0,0.00051386479754,289.9301147460937,294.1499938964844,299.55230712890625,291.1307373046875,295.03106689453125,299.552490234375,283.7303161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010961637599393,1.7109096361878073e-08,0.001096146646887,-0.043842427432537,0.0,0.0,0.0,-0.0132945151999592,60.0,11.974048614501951,0.0,-8.19237939708728e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.06890869140625,0.0,0.0,0.0001027428515953,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.0590209960937,0.0,0.0,0.0001081937443814,298.9666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.098388671875,0.0,0.0,7.991160964593291e-05,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423889160156,0.0,0.0,0.0001081935697584,298.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.02130126953125,0.0,0.0,0.0005132170626893,289.9013977050781,294.1499938964844,299.5202941894531,291.1695251464844,295.1078796386719,299.5431213378906,283.77947998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.001094764098525,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.896307945251465,0.0,-8.171725340844206e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0675048828125,0.0,0.0,0.0001027250691549,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0576171875,0.0,0.0,0.0001081750160665,298.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.096923828125,0.0,0.0,7.989777805050835e-05,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.041015625,0.0,0.0,0.0001081748414435,298.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0199890136719,0.0,0.0,0.0005131282377988,289.8974609375,294.1499938964844,299.51593017578125,291.17510986328125,295.1181945800781,299.5409851074219,283.7860717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.692523277085911e-08,0.0010945745743811,-0.0433619692921638,0.0,0.0,0.0,-0.0132033666595816,60.0,11.885889053344728,0.0,-8.168895249127672e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05535888671875,0.0,0.0,0.0001025759920594,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456237792969,0.0,0.0,0.0001080180154531,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843811035156,0.0,0.0,7.978182111401111e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292358398437,0.0,0.0,0.0001080178481061,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00848388671875,0.0,0.0,0.0005123836454004,289.8641052246094,294.1499938964844,299.47967529296875,291.22412109375,295.20294189453125,299.51690673828125,283.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.800443649291992,0.0,-8.145187990749039e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.05535888671875,0.0,0.0,0.0001025759920594,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0456237792969,0.0,0.0,0.0001080180154531,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0843811035156,0.0,0.0,7.978182111401111e-05,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0292358398437,0.0,0.0,0.0001080178481061,298.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.00848388671875,0.0,0.0,0.0005123836454004,289.8641052246094,294.1499938964844,299.47967529296875,291.22412109375,295.20294189453125,299.51690673828125,283.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112188100814,60.0,11.800443649291992,0.0,-8.145187990749039e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424499511719,0.0,0.0,0.0001024253870127,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328369140625,0.0,0.0,0.000107859414129,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710754394531,0.0,0.0,7.966467092046514e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166931152344,0.0,0.0,0.000107859246782,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962158203125,0.0,0.0,0.0005116314277984,289.830078125,294.1499938964844,299.44354248046875,291.277099609375,295.28521728515625,299.4867858886719,283.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.71692943572998,0.0,-8.12127325389156e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0424499511719,0.0,0.0,0.0001024253870127,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0328369140625,0.0,0.0,0.000107859414129,299.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0710754394531,0.0,0.0,7.966467092046514e-05,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0166931152344,0.0,0.0,0.000107859246782,298.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9962158203125,0.0,0.0,0.0005116314277984,289.830078125,294.1499938964844,299.44354248046875,291.277099609375,295.28521728515625,299.4867858886719,283.8912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181303247809,60.0,11.71692943572998,0.0,-8.12127325389156e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287780761719,0.0,0.0,0.0001022734868456,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,0.0001076994449249,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570373535156,0.0,0.0,7.954652392072603e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033569335937,0.0,0.0,0.0001076992848538,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,0.0005108726909384,289.7954406738281,294.1499938964844,299.4074401855469,291.3333435058594,295.3649597167969,299.4537353515625,283.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.635387420654297,0.0,-8.09718940786297e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287780761719,0.0,0.0,0.0001022734868456,298.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0193176269531,0.0,0.0,0.0001076994449249,299.0612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0570373535156,0.0,0.0,7.954652392072603e-05,298.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0033569335937,0.0,0.0,0.0001076992848538,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9831848144531,0.0,0.0,0.0005108726909384,289.7954406738281,294.1499938964844,299.4074401855469,291.3333435058594,295.3649597167969,299.4537353515625,283.9402770996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.635387420654297,0.0,-8.09718940786297e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.02166748046875,0.0,0.0,0.0001021971329464,298.87335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0122375488281,0.0,0.0,0.0001076190383173,299.0708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.0497131347656,0.0,0.0,7.948713027872145e-05,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9964294433594,0.0,0.0,0.0001076188782462,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9763488769531,0.0,0.0,0.0005104913143441,289.77789306640625,294.1499938964844,299.3894348144531,291.36248779296875,295.40386962890625,299.4366760253906,283.9638061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010889627737924,1.626699663859199e-08,0.0010889465920627,-0.041641678661108,0.0,0.0,0.0,-0.0128770526498556,60.0,11.59540843963623,0.0,-8.085097391585806e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.014404296875,0.0,0.0,0.000102120640804,298.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0050354003906,0.0,0.0,0.0001075384861906,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0422668457031,0.0,0.0,7.942763477331027e-05,298.67828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.98931884765625,0.0,0.0,0.0001075383188435,298.50030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9693908691406,0.0,0.0,0.0005101092974655,289.76025390625,294.1499938964844,299.3714294433594,291.3921813964844,295.4422607421875,299.41943359375,283.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162759259827e-08,0.0010881311027333,-0.0413924008607864,0.0,0.0,0.0,-0.0128297749906778,60.0,11.555834770202637,0.0,-8.07299187499666e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994201660156,0.0,0.0,0.0001019673291011,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902038574219,0.0,0.0,0.0001073770326911,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02691650390625,0.0,0.0,7.930838910397142e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97467041015625,0.0,0.0,0.00010737687262,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9550170898437,0.0,0.0,0.0005093435174785,289.7245788574219,294.1499938964844,299.3354797363281,291.45294189453125,295.51739501953125,299.3846130371094,284.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.478063583374023,0.0,-8.04875739390809e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9994201660156,0.0,0.0,0.0001019673291011,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9902038574219,0.0,0.0,0.0001073770326911,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.02691650390625,0.0,0.0,7.930838910397142e-05,298.6971130371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97467041015625,0.0,0.0,0.00010737687262,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9550170898437,0.0,0.0,0.0005093435174785,289.7245788574219,294.1499938964844,299.3354797363281,291.45294189453125,295.51739501953125,299.3846130371094,284.03131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.478063583374023,0.0,-8.04875739390809e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838256835937,0.0,0.0,0.0001018141338136,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747314453125,0.0,0.0,0.0001072157028829,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01092529296875,0.0,0.0,7.918923074612394e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594116210937,0.0,0.0,0.0001072155500878,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400329589844,0.0,0.0,0.0005085783777758,289.6884460449219,294.1499938964844,299.2995300292969,291.5149841308594,295.5903015136719,299.3495483398437,284.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.40220546722412,0.0,-8.02457833515291e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7895202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.9838256835937,0.0,0.0,0.0001018141338136,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9747314453125,0.0,0.0,0.0001072157028829,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.01092529296875,0.0,0.0,7.918923074612394e-05,298.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9594116210937,0.0,0.0,0.0001072155500878,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9400329589844,0.0,0.0,0.0005085783777758,289.6884460449219,294.1499938964844,299.2995300292969,291.5149841308594,295.5903015136719,299.3495483398437,284.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.40220546722412,0.0,-8.02457833515291e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676513671875,0.0,0.0,0.0001016617316054,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,0.0001070552098099,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,7.907068356871605e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435729980469,0.0,0.0,0.0001070550497388,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244384765625,0.0,0.0,0.0005078171379864,289.6518859863281,294.1499938964844,299.2635803222656,291.5776672363281,295.6610107421875,299.3143615722656,284.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.328248023986816,0.0,-8.000560569598748e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9676513671875,0.0,0.0,0.0001016617316054,298.9217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.95867919921875,0.0,0.0,0.0001070552098099,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,7.907068356871605e-05,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9435729980469,0.0,0.0,0.0001070550497388,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244384765625,0.0,0.0,0.0005078171379864,289.6518859863281,294.1499938964844,299.2635803222656,291.5776672363281,295.6610107421875,299.3143615722656,284.1135559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.328248023986816,0.0,-8.000560569598748e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.950927734375,0.0,0.0,0.0001015224188449,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94207763671875,0.0,0.0,0.0001069084974005,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,7.896232273196802e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0001069083446054,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082946777344,0.0,0.0,0.0005071212654002,289.614990234375,294.1499938964844,299.2276306152344,291.64031982421875,295.72955322265625,299.27911376953125,284.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425801080937163e-08,0.0010817539878189,-0.0394426956772804,0.0,0.0,0.0,-0.0124600380659103,60.0,11.256651878356934,0.0,-7.9786353524014e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.950927734375,0.0,0.0,0.0001015224188449,298.9305114746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.94207763671875,0.0,0.0,0.0001069084974005,299.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9773254394531,0.0,0.0,7.896232273196802e-05,298.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9271850585937,0.0,0.0,0.0001069083446054,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9082946777344,0.0,0.0,0.0005071212654002,289.614990234375,294.1499938964844,299.2276306152344,291.64031982421875,295.72955322265625,299.27911376953125,284.1515197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425801080937163e-08,0.0010817539878189,-0.0394426956772804,0.0,0.0,0.0,-0.0124600380659103,60.0,11.256651878356934,0.0,-7.9786353524014e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423522949219,0.0,0.0,0.0001014674999169,298.934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9335632324219,0.0,0.0,0.0001068506608135,299.1287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.96856689453125,0.0,0.0,7.891960558481514e-05,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.91876220703125,0.0,0.0,0.0001068505080183,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9000244140625,0.0,0.0,0.0005068469909019,289.5964050292969,294.1499938964844,299.2096252441406,291.6714782714844,295.7630310058594,299.2614440917969,284.1697082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811836691573,1.5357317195707765e-08,0.0010811684187501,-0.0392636507749557,0.0,0.0,0.0,-0.0124260876327753,60.0,11.22255802154541,0.0,-7.969999415990969e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.93365478515625,0.0,0.0,0.0001014191293506,298.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9249267578125,0.0,0.0,0.0001067997218342,299.132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.959716796875,0.0,0.0,7.88819816079922e-05,298.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9102478027344,0.0,0.0,0.0001067995690391,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8916320800781,0.0,0.0,0.0005066053709015,289.5777282714844,294.1499938964844,299.191650390625,291.702392578125,295.7960205078125,299.2437438964844,284.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806678328663,1.529699744651225e-08,0.0010806525824591,-0.0391059443354606,0.0,0.0,0.0,-0.0123961847275495,60.0,11.18962860107422,0.0,-7.962396608718336e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.9166564941406,0.0,0.0,0.0001013362707453,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.90802001953125,0.0,0.0,0.0001067124612745,299.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9423522949219,0.0,0.0,7.881753117544577e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8935241699219,0.0,0.0,0.0001067123084794,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8751525878906,0.0,0.0,0.00050619157264,289.54168701171875,294.1499938964844,299.15704345703125,291.76080322265625,295.85797119140625,299.2096862792969,284.22021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797841241583,1.519365966373698e-08,0.0010797689901664,-0.0388357527554035,0.0,0.0,0.0,-0.0123449554666876,60.0,13.140066146850586,0.0,-7.949379465799211e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9159240722656,0.0,0.0,0.0001013329092529,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9073181152344,0.0,0.0,0.0001067089251591,299.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9416198730469,0.0,0.0,7.881491910666227e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.892822265625,0.0,0.0,0.000106708772364,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8744506835937,0.0,0.0,0.0005061748088337,289.5401916503906,294.1499938964844,299.15557861328125,291.76318359375,295.8605041503906,299.208251953125,284.2215270996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.5189471014309678e-08,0.0010797331342473,-0.0388248041272163,0.0,0.0,0.0,-0.0123428795486688,60.0,13.15499210357666,0.0,-7.948852243089277e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977355957031,0.0,0.0,0.000101247067505,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88922119140625,0.0,0.0,0.0001066185141098,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.923095703125,0.0,0.0,7.87481403676793e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749389648437,0.0,0.0,0.0001066183685907,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,0.0005057460512034,289.5023498535156,294.1499938964844,299.1194763183594,291.8221740722656,295.9230651855469,299.17266845703125,284.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082408211242182e-08,0.0010788177605718,-0.0385448709130287,0.0,0.0,0.0,-0.0122898044064641,60.0,16.237991333007812,0.0,-7.935378221191058e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.8318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8977355957031,0.0,0.0,0.000101247067505,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.88922119140625,0.0,0.0,0.0001066185141098,299.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.923095703125,0.0,0.0,7.87481403676793e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8749389648437,0.0,0.0,0.0001066183685907,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8568115234375,0.0,0.0,0.0005057460512034,289.5023498535156,294.1499938964844,299.1194763183594,291.8221740722656,295.9230651855469,299.17266845703125,284.2538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788328945636,1.5082408211242182e-08,0.0010788177605718,-0.0385448709130287,0.0,0.0,0.0,-0.0122898044064641,60.0,16.237991333007812,0.0,-7.935378221191058e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,0.0001011490167002,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,0.0001065152609953,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,7.867187377996743e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,0.0001065151154762,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387145996094,0.0,0.0,0.0005052562919445,289.4642639160156,294.1499938964844,299.083251953125,291.8786926269531,295.98358154296875,299.13702392578125,284.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014689905678e-08,0.0010777724673971,-0.0382251814007759,0.0,0.0,0.0,-0.0122291939333081,60.0,14.71000862121582,0.0,-7.920004918560154e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.87908935546875,0.0,0.0,0.0001011490167002,298.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8706970214844,0.0,0.0,0.0001065152609953,299.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9040832519531,0.0,0.0,7.867187377996743e-05,298.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8565673828125,0.0,0.0,0.0001065151154762,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8387145996094,0.0,0.0,0.0005052562919445,289.4642639160156,294.1499938964844,299.083251953125,291.8786926269531,295.98358154296875,299.13702392578125,284.28448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014689905678e-08,0.0010777724673971,-0.0382251814007759,0.0,0.0,0.0,-0.0122291939333081,60.0,14.71000862121582,0.0,-7.920004918560154e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,0.0001010328996926,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85174560546875,0.0,0.0,0.0001063929812517,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847045898437,0.0,0.0,7.858155731810257e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8378295898437,0.0,0.0,0.0001063928357325,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8201904296875,0.0,0.0,0.0005046763690188,289.42596435546875,294.1499938964844,299.04693603515625,291.9322204589844,296.0422668457031,299.101318359375,284.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574234217405,60.0,14.883596420288086,0.0,-7.90182070886658e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8600158691406,0.0,0.0,0.0001010328996926,298.9576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.85174560546875,0.0,0.0,0.0001063929812517,299.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8847045898437,0.0,0.0,7.858155731810257e-05,298.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8378295898437,0.0,0.0,0.0001063928357325,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.8201904296875,0.0,0.0,0.0005046763690188,289.42596435546875,294.1499938964844,299.04693603515625,291.9322204589844,296.0422668457031,299.101318359375,284.3135681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.48153711521104e-08,0.0010765346232801,-0.0378466136753559,0.0,0.0,0.0,-0.0121574234217405,60.0,14.883596420288086,0.0,-7.90182070886658e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
