time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215100,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,288.850341796875,0.0,0.0,0.0001009679544949,298.9593200683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8421325683594,0.0,0.0,0.0001063245872501,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748474121094,0.0,0.0,7.853104034438729e-05,298.7763061523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8282775878906,0.0,0.0,0.0001063244417309,298.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8107604980469,0.0,0.0,0.0005043519777245,289.40673828125,294.1499938964844,299.0287170410156,291.9576721191406,296.0708923339844,299.0834350585937,284.3275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734399478300021e-08,0.0010758423013612,-0.0376348756253719,0.0,0.0,0.0,-0.012117282487452,60.0,14.895760536193848,0.0,-7.891659237202475e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.840576171875,0.0,0.0,0.0001008990075206,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8323974609375,0.0,0.0,0.0001062519731931,299.15411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86492919921875,0.0,0.0,7.847740926081315e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.81866455078125,0.0,0.0,0.0001062518276739,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.80126953125,0.0,0.0,0.0005040075629949,289.3874816894531,294.1499938964844,299.010498046875,291.982177734375,296.0990905761719,299.0655517578125,284.3412780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751072550192,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.894570350646973,0.0,-7.880878882815524e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207702636719,0.0,0.0,0.0001007521932478,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127136230469,0.0,0.0,0.0001060973590938,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84478759765625,0.0,0.0,7.836321310605854e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991638183594,0.0,0.0,0.0001060972281266,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.781982421875,0.0,0.0,0.0005032742628827,289.348876953125,294.1499938964844,298.973876953125,292.0279541015625,296.15411376953125,299.0297546386719,284.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.87353515625,0.0,-7.85795037927528e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8207702636719,0.0,0.0,0.0001007521932478,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8127136230469,0.0,0.0,0.0001060973590938,299.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.84478759765625,0.0,0.0,7.836321310605854e-05,298.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.7991638183594,0.0,0.0,0.0001060972281266,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.781982421875,0.0,0.0,0.0005032742628827,289.348876953125,294.1499938964844,298.973876953125,292.0279541015625,296.15411376953125,299.0297546386719,284.36767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.87353515625,0.0,-7.85795037927528e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006286621094,0.0,0.0,0.0001005999438348,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926940917969,0.0,0.0,0.0001059370333678,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243408203125,0.0,0.0,7.82447968958877e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7793273925781,0.0,0.0,0.0001059368951246,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7623596191406,0.0,0.0,0.0005025138380005,289.3101806640625,294.1499938964844,298.9371032714844,292.0690002441406,296.2073059082031,298.993896484375,284.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275622461923376e-08,0.0010719195706769,-0.0364351011812686,0.0,0.0,0.0,-0.011889848858118,60.0,14.84085178375244,0.0,-7.834209014845328e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8006286621094,0.0,0.0,0.0001005999438348,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7926940917969,0.0,0.0,0.0001059370333678,299.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8243408203125,0.0,0.0,7.82447968958877e-05,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7793273925781,0.0,0.0,0.0001059368951246,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7623596191406,0.0,0.0,0.0005025138380005,289.3101806640625,294.1499938964844,298.9371032714844,292.0690002441406,296.2073059082031,298.993896484375,284.3928527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275622461923376e-08,0.0010719195706769,-0.0364351011812686,0.0,0.0,0.0,-0.011889848858118,60.0,14.84085178375244,0.0,-7.834209014845328e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801818847656,0.0,0.0,0.0001004508812911,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723388671875,0.0,0.0,0.0001057800545822,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8035583496094,0.0,0.0,7.812884723534808e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591247558594,0.0,0.0,0.000105779916339,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.742431640625,0.0,0.0,0.0005017692456021,289.2713623046875,294.1499938964844,298.900146484375,292.10479736328125,296.2586669921875,298.9579467773437,284.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089796884775296e-08,0.0010703307343646,-0.0359490886330604,0.0,0.0,0.0,-0.0117977270856499,60.0,14.80125331878662,0.0,-7.810999136381724e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7801818847656,0.0,0.0,0.0001004508812911,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7723388671875,0.0,0.0,0.0001057800545822,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8035583496094,0.0,0.0,7.812884723534808e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7591247558594,0.0,0.0,0.000105779916339,298.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.742431640625,0.0,0.0,0.0005017692456021,289.2713623046875,294.1499938964844,298.900146484375,292.10479736328125,296.2586669921875,298.9579467773437,284.4168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703448206186,1.4089796884775296e-08,0.0010703307343646,-0.0359490886330604,0.0,0.0,0.0,-0.0117977270856499,60.0,14.80125331878662,0.0,-7.810999136381724e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593688964844,0.0,0.0,0.000100313227449,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7516174316406,0.0,0.0,0.0001056350956787,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7824401855469,0.0,0.0,7.802178151905537e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386169433594,0.0,0.0,0.0001056349647114,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221069335937,0.0,0.0,0.0005010816967114,289.2325134277344,294.1499938964844,298.86297607421875,292.134765625,296.3079528808594,298.9217834472656,284.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688772890716,1.3918195485018714e-08,0.001068863319233,-0.0355002619326114,0.0,0.0,0.0,-0.0117126572877168,60.0,14.755539894104004,0.0,-7.78959616809516e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7593688964844,0.0,0.0,0.000100313227449,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7516174316406,0.0,0.0,0.0001056350956787,299.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7824401855469,0.0,0.0,7.802178151905537e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.7386169433594,0.0,0.0,0.0001056349647114,298.6012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7221069335937,0.0,0.0,0.0005010816967114,289.2325134277344,294.1499938964844,298.86297607421875,292.134765625,296.3079528808594,298.9217834472656,284.439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688772890716,1.3918195485018714e-08,0.001068863319233,-0.0355002619326114,0.0,0.0,0.0,-0.0117126572877168,60.0,14.755539894104004,0.0,-7.78959616809516e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.74884033203125,0.0,0.0,0.0001002498611342,298.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7411499023437,0.0,0.0,0.0001055683605954,299.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7717590332031,0.0,0.0,7.797249418217689e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7282409667969,0.0,0.0,0.0001055682296282,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7118530273437,0.0,0.0,0.000500765221659,289.2130432128906,294.1499938964844,298.84429931640625,292.1473999023437,296.3319396972656,298.90362548828125,284.45074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682017309591,1.3839197343656906e-08,0.0010681878775358,-0.0352936312556266,0.0,0.0,0.0,-0.0116734951734542,60.0,14.730976104736328,0.0,-7.779753019576675e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.73828125,0.0,0.0,0.0001001922792056,298.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7306213378906,0.0,0.0,0.0001055077227647,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.76104736328125,0.0,0.0,7.792770338710397e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7177734375,0.0,0.0,0.0001055075917975,298.6038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7015075683594,0.0,0.0,0.0005004776176065,289.193603515625,294.1499938964844,298.8255615234375,292.15838623046875,296.3554992675781,298.88543701171875,284.4615783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675877565518,1.3767404993814124e-08,0.0010675740195438,-0.0351058468222618,0.0,0.0,0.0,-0.0116379046812653,60.0,14.705060958862305,0.0,-7.77081297087534e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7169189453125,0.0,0.0,0.0001000963093247,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093811035156,0.0,0.0,0.0001054066597134,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7393798828125,0.0,0.0,7.785305933794007e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966857910156,0.0,0.0,0.0001054065287462,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806335449219,0.0,0.0,0.0004999982775188,289.1546630859375,294.1499938964844,298.78790283203125,292.1750793457031,296.4013671875,298.8487854003906,284.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647749597112124e-08,0.0010665508452802,-0.0347928591072559,0.0,0.0,0.0,-0.0115785859525203,60.0,14.648552894592283,0.0,-7.755924258390223e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.7169189453125,0.0,0.0,0.0001000963093247,298.9735717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.7093811035156,0.0,0.0,0.0001054066597134,299.16619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7393798828125,0.0,0.0,7.785305933794007e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6966857910156,0.0,0.0,0.0001054065287462,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6806335449219,0.0,0.0,0.0004999982775188,289.1546630859375,294.1499938964844,298.78790283203125,292.1750793457031,296.4013671875,298.8487854003906,284.48260498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665644658729,1.3647749597112124e-08,0.0010665508452802,-0.0347928591072559,0.0,0.0,0.0,-0.0115785859525203,60.0,14.648552894592283,0.0,-7.755924258390223e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6953125,0.0,0.0,0.0001000241027213,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878662109375,0.0,0.0,0.0001053306114044,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174987792969,0.0,0.0,7.779688894515857e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6753845214844,0.0,0.0,0.0001053304804372,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595153808594,0.0,0.0,0.0004996376228518,289.11572265625,294.1499938964844,298.75,292.1843566894531,296.4456481933594,298.8118591308594,284.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.355769096988979e-08,0.0010657805250957,-0.0345572829246521,0.0,0.0,0.0,-0.0115339392796158,60.0,14.58621311187744,0.0,-7.744727525960118e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6953125,0.0,0.0,0.0001000241027213,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6878662109375,0.0,0.0,0.0001053306114044,299.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7174987792969,0.0,0.0,7.779688894515857e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6753845214844,0.0,0.0,0.0001053304804372,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6595153808594,0.0,0.0,0.0004996376228518,289.11572265625,294.1499938964844,298.75,292.1843566894531,296.4456481933594,298.8118591308594,284.5028686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065794029273,1.355769096988979e-08,0.0010657805250957,-0.0345572829246521,0.0,0.0,0.0,-0.0115339392796158,60.0,14.58621311187744,0.0,-7.744727525960118e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6734924316406,0.0,0.0,9.997109009418637e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661376953125,0.0,0.0,0.0001052747829817,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69537353515625,0.0,0.0,7.7755656093359e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65380859375,0.0,0.0,0.0001052746592904,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6381530761719,0.0,0.0,0.00049937289441,289.0767822265625,294.1499938964844,298.7117614746094,292.1893615722656,296.4884033203125,298.7745361328125,284.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011595189571,60.0,14.51906681060791,0.0,-7.736511520306524e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6734924316406,0.0,0.0,9.997109009418637e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6661376953125,0.0,0.0,0.0001052747829817,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.69537353515625,0.0,0.0,7.7755656093359e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65380859375,0.0,0.0,0.0001052746592904,298.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6381530761719,0.0,0.0,0.00049937289441,289.0767822265625,294.1499938964844,298.7117614746094,292.1893615722656,296.4884033203125,298.7745361328125,284.5223999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491566086543116e-08,0.0010652153287082,-0.0343843065202236,0.0,0.0,0.0,-0.0115011595189571,60.0,14.51906681060791,0.0,-7.736511520306524e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65142822265625,0.0,0.0,9.9921649962198e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441650390625,0.0,0.0,0.000105222716229,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,7.771719538141042e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319885253906,0.0,0.0,0.0001052225925377,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165466308594,0.0,0.0,0.0004991259775124,289.037841796875,294.1499938964844,298.67315673828125,292.19366455078125,296.5294189453125,298.7368469238281,284.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.451774597167969,0.0,-7.728851869615029e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.86749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.65142822265625,0.0,0.0,9.9921649962198e-05,298.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6441650390625,0.0,0.0,0.000105222716229,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6730041503906,0.0,0.0,7.771719538141042e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6319885253906,0.0,0.0,0.0001052225925377,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6165466308594,0.0,0.0,0.0004991259775124,289.037841796875,294.1499938964844,298.67315673828125,292.19366455078125,296.5294189453125,298.7368469238281,284.54119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647012386471,1.3429883871651782e-08,0.001064687850885,-0.0342229530215263,0.0,0.0,0.0,-0.0114705804735422,60.0,14.451774597167969,0.0,-7.728851869615029e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402893066406,0.0,0.0,9.989866521209478e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6330871582031,0.0,0.0,0.000105198509118,299.1696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6617431640625,0.0,0.0,7.769931835355237e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.6210021972656,0.0,0.0,0.0001051983854267,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.60565185546875,0.0,0.0,0.0004990111920051,289.01837158203125,294.1499938964844,298.6537475585937,292.195556640625,296.5492858886719,298.7178649902344,284.5503234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644560679793,1.3401207255014924e-08,0.0010644426802173,-0.0341479368507862,0.0,0.0,0.0,-0.0114563647657632,60.0,14.418763160705566,0.0,-7.72529205050887e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.6291198730469,0.0,0.0,9.987676457967608e-05,298.9775085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6219787597656,0.0,0.0,0.0001051754443324,299.16998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6504211425781,0.0,0.0,7.768227806081995e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6099548339844,0.0,0.0,0.0001051753206411,298.6141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.5947265625,0.0,0.0,0.0004989017616026,288.9989318847656,294.1499938964844,298.6342468261719,292.1972961425781,296.5687561035156,298.6987609863281,284.559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642224224284,1.3373878005040753e-08,0.0010642090346664,-0.0340764448046684,0.0,0.0,0.0,-0.0114428158849477,60.0,14.386271476745604,0.0,-7.721899919488352e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6066589355469,0.0,0.0,9.983603376895188e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.599609375,0.0,0.0,0.0001051325452863,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.627685546875,0.0,0.0,7.765059126541018e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877380371094,0.0,0.0,0.000105132421595,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,0.0004986983840353,288.9600830078125,294.1499938964844,298.5950012207031,292.2002258300781,296.606689453125,298.6603698730469,284.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323049330438153e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.322710037231444,0.0,-7.715593142165744e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6066589355469,0.0,0.0,9.983603376895188e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.599609375,0.0,0.0,0.0001051325452863,299.1705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.627685546875,0.0,0.0,7.765059126541018e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5877380371094,0.0,0.0,0.000105132421595,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5726928710937,0.0,0.0,0.0004986983840353,288.9600830078125,294.1499938964844,298.5950012207031,292.2002258300781,296.606689453125,298.6603698730469,284.5769348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323049330438153e-08,0.0010637743398547,-0.0339434780180454,0.0,0.0,0.0,-0.0114176180213689,60.0,14.322710037231444,0.0,-7.715593142165744e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,9.979963942896576e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770263671875,0.0,0.0,0.0001050942155416,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.604736328125,0.0,0.0,7.762228779029101e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653381347656,0.0,0.0,0.0001050940991262,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505065917969,0.0,0.0,0.0004985166015103,288.9212951660156,294.1499938964844,298.5555114746094,292.2025146484375,296.64312744140625,298.6216735839844,284.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.261213302612305,0.0,-7.709960669899375e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5840148925781,0.0,0.0,9.979963942896576e-05,298.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5770263671875,0.0,0.0,0.0001050942155416,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.604736328125,0.0,0.0,7.762228779029101e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653381347656,0.0,0.0,0.0001050940991262,298.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5505065917969,0.0,0.0,0.0004985166015103,288.9212951660156,294.1499938964844,298.5555114746094,292.2025146484375,296.64312744140625,298.6216735839844,284.593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.261213302612305,0.0,-7.709960669899375e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5611877441406,0.0,0.0,9.976739238481969e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5543212890625,0.0,0.0,0.0001050602513714,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816650390625,0.0,0.0,7.759720028843731e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5427551269531,0.0,0.0,0.0001050601349561,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52813720703125,0.0,0.0,0.0004983555991202,288.8825988769531,294.1499938964844,298.5157470703125,292.20416259765625,296.6781311035156,298.5826416015625,284.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.20173454284668,0.0,-7.704969817723396e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.5611877441406,0.0,0.0,9.976739238481969e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.5543212890625,0.0,0.0,0.0001050602513714,299.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816650390625,0.0,0.0,7.759720028843731e-05,298.8043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5427551269531,0.0,0.0,0.0001050601349561,298.6187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.52813720703125,0.0,0.0,0.0004983555991202,288.8825988769531,294.1499938964844,298.5157470703125,292.20416259765625,296.6781311035156,298.5826416015625,284.61053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237377416430718e-08,0.0010630417382344,-0.0337193571031093,0.0,0.0,0.0,-0.0113751469179987,60.0,14.20173454284668,0.0,-7.704969817723396e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382080078125,0.0,0.0,9.97391834971495e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53143310546875,0.0,0.0,0.0001050305363605,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5584411621094,0.0,0.0,7.757525600027293e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.0001050304272212,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,0.0004982146783731,288.8439636230469,294.1499938964844,298.4757385253906,292.2052001953125,296.711669921875,298.5433044433594,284.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.14418601989746,0.0,-7.700604243154886e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5382080078125,0.0,0.0,9.97391834971495e-05,298.9791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.53143310546875,0.0,0.0,0.0001050305363605,299.17156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5584411621094,0.0,0.0,7.757525600027293e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.0001050304272212,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5055847167969,0.0,0.0,0.0004982146783731,288.8439636230469,294.1499938964844,298.4757385253906,292.2052001953125,296.711669921875,298.5433044433594,284.62664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202155813019093e-08,0.0010627405717968,-0.0336272120475769,0.0,0.0,0.0,-0.0113576855510473,60.0,14.14418601989746,0.0,-7.700604243154886e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.52667236328125,0.0,0.0,9.972695261240004e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199279785156,0.0,0.0,0.0001050176651915,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5467529296875,0.0,0.0,7.756573904771358e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.50860595703125,0.0,0.0,0.0001050175487762,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942626953125,0.0,0.0,0.0004981536767445,288.82470703125,294.1499938964844,298.4556884765625,292.2055053710937,296.727783203125,298.5235290527344,284.6344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626232251524,1.3186886249627603e-08,0.0010626100702211,-0.0335872657597065,0.0,0.0,0.0,-0.0113501166924834,60.0,14.116296768188477,0.0,-7.698712067849557e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5150756835937,0.0,0.0,9.971549297915772e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5083923339844,0.0,0.0,0.0001050055871019,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5350341796875,0.0,0.0,7.75568259996362e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.49713134765625,0.0,0.0,0.0001050054779625,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.4828796386719,0.0,0.0,0.0004980964004062,288.80548095703125,294.1499938964844,298.435546875,292.20562744140625,296.7435302734375,298.5036926269531,284.6422424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625009890645,1.3172567925323621e-08,0.0010624878341332,-0.0335498079657554,0.0,0.0,0.0,-0.0113430190831422,60.0,14.088869094848633,0.0,-7.696937842638364e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918518066406,0.0,0.0,9.969441452994944e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852600097656,0.0,0.0,0.0001049833808792,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51153564453125,0.0,0.0,7.754042599117383e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4741516113281,0.0,0.0,0.0001049832717399,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600830078125,0.0,0.0,0.0004979911609552,288.7670593261719,294.1499938964844,298.3951721191406,292.2054748535156,296.7742919921875,298.4638671875,284.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146231658822673e-08,0.0010622624540701,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.034897804260254,0.0,-7.693675030395752e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918518066406,0.0,0.0,9.969441452994944e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4852600097656,0.0,0.0,0.0001049833808792,299.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.51153564453125,0.0,0.0,7.754042599117383e-05,298.8056335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.4741516113281,0.0,0.0,0.0001049832717399,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4600830078125,0.0,0.0,0.0004979911609552,288.7670593261719,294.1499938964844,298.3951721191406,292.2054748535156,296.7742919921875,298.4638671875,284.65753173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622754925861,1.3146231658822673e-08,0.0010622624540701,-0.0334809087216854,0.0,0.0,0.0,-0.0113299619406461,60.0,14.034897804260254,0.0,-7.693675030395752e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,9.96777816908434e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620056152344,0.0,0.0,0.0001049658676492,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879455566406,0.0,0.0,7.75274820625782e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510192871094,0.0,0.0,0.0001049657585099,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371337890625,0.0,0.0,0.0004979080986231,288.7287902832031,294.1499938964844,298.3546447753906,292.2047424316406,296.8036499023437,298.423828125,284.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.312544117837433e-08,0.0010620845714583,-0.0334265194833278,0.0,0.0,0.0,-0.0113196549937129,60.0,13.982547760009766,0.0,-7.691100023521359e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.468505859375,0.0,0.0,9.96777816908434e-05,298.97906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4620056152344,0.0,0.0,0.0001049658676492,299.171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4879455566406,0.0,0.0,7.75274820625782e-05,298.80584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4510192871094,0.0,0.0,0.0001049657585099,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4371337890625,0.0,0.0,0.0004979080986231,288.7287902832031,294.1499938964844,298.3546447753906,292.2047424316406,296.8036499023437,298.423828125,284.67242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620977263897,1.312544117837433e-08,0.0010620845714583,-0.0334265194833278,0.0,0.0,0.0,-0.0113196549937129,60.0,13.982547760009766,0.0,-7.691100023521359e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450378417969,0.0,0.0,9.966473589884116e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386291503906,0.0,0.0,0.0001049521306413,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642333984375,0.0,0.0,7.751733937766403e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42779541015625,0.0,0.0,0.0001049520215019,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140930175781,0.0,0.0,0.0004978430224582,288.6906433105469,294.1499938964844,298.3139953613281,292.2034606933594,296.83160400390625,298.38360595703125,284.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.31091235644476e-08,0.0010619451059028,-0.0333838313817977,0.0,0.0,0.0,-0.0113115664571523,60.0,13.931757926940918,0.0,-7.689079239980856e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4450378417969,0.0,0.0,9.966473589884116e-05,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4386291503906,0.0,0.0,0.0001049521306413,299.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4642333984375,0.0,0.0,7.751733937766403e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.42779541015625,0.0,0.0,0.0001049520215019,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4140930175781,0.0,0.0,0.0004978430224582,288.6906433105469,294.1499938964844,298.3139953613281,292.2034606933594,296.83160400390625,298.38360595703125,284.6869506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619582608342,1.31091235644476e-08,0.0010619451059028,-0.0333838313817977,0.0,0.0,0.0,-0.0113115664571523,60.0,13.931757926940918,0.0,-7.689079239980856e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215087890625,0.0,0.0,9.965513163479044e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151611328125,0.0,0.0,0.0001049420025083,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403991699219,0.0,0.0,7.750985969323665e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40447998046875,0.0,0.0,0.0001049418933689,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909606933594,0.0,0.0,0.0004977950593456,288.65264892578125,294.1499938964844,298.2732238769531,292.20166015625,296.85821533203125,298.3432006835937,284.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097083417790144e-08,0.0010618421947583,-0.033352330327034,0.0,0.0,0.0,-0.0113055976107716,60.0,13.882402420043944,0.0,-7.687588521321231e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
