time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217440,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4215087890625,0.0,0.0,9.965513163479044e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4151611328125,0.0,0.0,0.0001049420025083,299.17120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4403991699219,0.0,0.0,7.750985969323665e-05,298.80596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40447998046875,0.0,0.0,0.0001049418933689,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3909606933594,0.0,0.0,0.0004977950593456,288.65264892578125,294.1499938964844,298.2732238769531,292.20166015625,296.85821533203125,298.3432006835937,284.7011413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618552332744,1.3097083417790144e-08,0.0010618421947583,-0.033352330327034,0.0,0.0,0.0,-0.0113055976107716,60.0,13.882402420043944,0.0,-7.687588521321231e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.40966796875,0.0,0.0,9.96519738691859e-05,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.40338134765625,0.0,0.0,0.0001049386773956,299.1710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.428466796875,0.0,0.0,7.750740041956306e-05,298.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.39276123046875,0.0,0.0,0.0001049385682563,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3793334960937,0.0,0.0,0.0004977792850695,288.6337585449219,294.1499938964844,298.2528076171875,292.2005615234375,296.870849609375,298.3229064941406,284.7080993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061821472831,1.3093115036610925e-08,0.001061808434315,-0.0333419479429721,0.0,0.0,0.0,-0.011303630657494,60.0,13.858381271362305,0.0,-7.687096825748085e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3978271484375,0.0,0.0,9.964939818019047e-05,298.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3915710449219,0.0,0.0,0.0001049359634635,299.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.41650390625,0.0,0.0,7.750539225526154e-05,298.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.38104248046875,0.0,0.0,0.0001049358543241,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.36767578125,0.0,0.0,0.0004977664793841,288.6148681640625,294.1499938964844,298.2323913574219,292.1993103027344,296.8832092285156,298.3026123046875,284.7149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617939988151,1.308987584991428e-08,0.001061780960299,-0.0333334729075431,0.0,0.0,0.0,-0.011302025988698,60.0,13.834654808044434,0.0,-7.686696079645118e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741149902344,0.0,0.0,9.96457747532986e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3679504394531,0.0,0.0,0.0001049321435857,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925476074219,0.0,0.0,7.750257645966485e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3575439453125,0.0,0.0,0.0001049320417223,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,0.0004977484350092,288.57720947265625,294.1499938964844,298.1914978027344,292.1965026855469,296.9073181152344,298.261962890625,284.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085300842874405e-08,0.0010617414955049,-0.0333215072751045,0.0,0.0,0.0,-0.0112997563555836,60.0,13.7877779006958,0.0,-7.686129777084717e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3741149902344,0.0,0.0,9.96457747532986e-05,298.9776306152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3679504394531,0.0,0.0,0.0001049321435857,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3925476074219,0.0,0.0,7.750257645966485e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3575439453125,0.0,0.0,0.0001049320417223,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3443603515625,0.0,0.0,0.0004977484350092,288.57720947265625,294.1499938964844,298.1914978027344,292.1965026855469,296.9073181152344,298.261962890625,284.7286071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617546504363,1.3085300842874405e-08,0.0010617414955049,-0.0333215072751045,0.0,0.0,0.0,-0.0112997563555836,60.0,13.7877779006958,0.0,-7.686129777084717e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.350341796875,0.0,0.0,9.96459784801118e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34423828125,0.0,0.0,0.0001049323545885,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685302734375,0.0,0.0,7.750272925477475e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.333984375,0.0,0.0,0.0001049322454491,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32098388671875,0.0,0.0,0.0004977494245395,288.53973388671875,294.1499938964844,298.15057373046875,292.1932067871094,296.9300842285156,298.22119140625,284.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548647216412e-08,0.0010617430089041,-0.0333219915628433,0.0,0.0,0.0,-0.0112998485565185,60.0,13.742033004760742,0.0,-7.68615251445226e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.350341796875,0.0,0.0,9.96459784801118e-05,298.9770812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.34423828125,0.0,0.0,0.0001049323545885,299.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3685302734375,0.0,0.0,7.750272925477475e-05,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.333984375,0.0,0.0,0.0001049322454491,298.6275329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.32098388671875,0.0,0.0,0.0004977494245395,288.53973388671875,294.1499938964844,298.15057373046875,292.1932067871094,296.9300842285156,298.22119140625,284.7419738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617561638355,1.308548647216412e-08,0.0010617430089041,-0.0333219915628433,0.0,0.0,0.0,-0.0112998485565185,60.0,13.742033004760742,0.0,-7.68615251445226e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265075683594,0.0,0.0,9.964931814465672e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32049560546875,0.0,0.0,0.0001049358616,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.344482421875,0.0,0.0,7.75053194956854e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31036376953125,0.0,0.0,0.0001049357597366,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29754638671875,0.0,0.0,0.0004977661301381,288.50244140625,294.1499938964844,298.109619140625,292.1894226074219,296.9516296386719,298.18035888671875,284.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089582751035778e-08,0.001061778049916,-0.033332709223032,0.0,0.0,0.0,-0.0113018797710537,60.0,13.69731330871582,0.0,-7.686659841965594e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3265075683594,0.0,0.0,9.964931814465672e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32049560546875,0.0,0.0,0.0001049358616,299.1694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.344482421875,0.0,0.0,7.75053194956854e-05,298.8052673339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.31036376953125,0.0,0.0,0.0001049357597366,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.29754638671875,0.0,0.0,0.0004977661301381,288.50244140625,294.1499938964844,298.109619140625,292.1894226074219,296.9516296386719,298.18035888671875,284.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617912048473,1.3089582751035778e-08,0.001061778049916,-0.033332709223032,0.0,0.0,0.0,-0.0113018797710537,60.0,13.69731330871582,0.0,-7.686659841965594e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026428222656,0.0,0.0,9.965580102289096e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29669189453125,0.0,0.0,0.0001049426864483,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,7.751036173431203e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867126464844,0.0,0.0,0.0001049425845849,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740478515625,0.0,0.0,0.0004977986100129,288.4653625488281,294.1499938964844,298.0687255859375,292.1852111816406,296.97198486328125,298.1394958496094,284.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.309760033763041e-08,0.0010618466185405,-0.0333536826074123,0.0,0.0,0.0,-0.0113058537244796,60.0,13.653538703918455,0.0,-7.68765247016745e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3026428222656,0.0,0.0,9.965580102289096e-05,298.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.29669189453125,0.0,0.0,0.0001049426864483,299.1687927246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.32037353515625,0.0,0.0,7.751036173431203e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2867126464844,0.0,0.0,0.0001049425845849,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2740478515625,0.0,0.0,0.0004977986100129,288.4653625488281,294.1499938964844,298.0687255859375,292.1852111816406,296.97198486328125,298.1394958496094,284.7679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618597734719,1.309760033763041e-08,0.0010618466185405,-0.0333536826074123,0.0,0.0,0.0,-0.0113058537244796,60.0,13.653538703918455,0.0,-7.68765247016745e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2906799316406,0.0,0.0,9.966053039534016e-05,298.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2847900390625,0.0,0.0,0.0001049476632033,299.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.30828857421875,0.0,0.0,7.751403609290719e-05,298.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2748718261719,0.0,0.0,0.0001049475686158,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.26226806640625,0.0,0.0,0.0004978222423233,288.4468994140625,294.1499938964844,298.0482788085937,292.1829528808594,296.9815673828125,298.1190490722656,284.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619100648909,1.310346497973569e-08,0.0010618970263749,-0.0333690233528614,0.0,0.0,0.0,-0.0113087622448802,60.0,13.632105827331545,0.0,-7.688378644843399e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2787170410156,0.0,0.0,9.966582001652569e-05,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728576660156,0.0,0.0,0.0001049532293109,299.1680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.29620361328125,0.0,0.0,7.75181470089592e-05,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.26300048828125,0.0,0.0,0.0001049531347234,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.25048828125,0.0,0.0,0.0004978486686013,288.4284973144531,294.1499938964844,298.02783203125,292.1805725097656,296.9909362792969,298.0986022949219,284.78057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619662934914,1.3110022401008337e-08,0.0010619532549753,-0.0333861820399761,0.0,0.0,0.0,-0.0113120134919881,60.0,13.61086082458496,0.0,-7.68919079519037e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547912597656,0.0,0.0,9.96780363493599e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489929199219,0.0,0.0,0.0001049660932039,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720642089844,0.0,0.0,7.752764213364571e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392578125,0.0,0.0,0.0001049659913405,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269287109375,0.0,0.0,0.0004979097284376,288.39178466796875,294.1499938964844,297.987060546875,292.175537109375,297.0091247558594,298.0577392578125,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125182718454198e-08,0.0010620823595672,-0.0334258452057838,0.0,0.0,0.0,-0.0113195264711976,60.0,13.568772315979004,0.0,-7.69106804909825e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2547912597656,0.0,0.0,9.96780363493599e-05,298.9740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2489929199219,0.0,0.0,0.0001049660932039,299.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2720642089844,0.0,0.0,7.752764213364571e-05,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2392578125,0.0,0.0,0.0001049659913405,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269287109375,0.0,0.0,0.0004979097284376,288.39178466796875,294.1499938964844,297.987060546875,292.175537109375,297.0091247558594,298.0577392578125,284.7930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620953980833,1.3125182718454198e-08,0.0010620823595672,-0.0334258452057838,0.0,0.0,0.0,-0.0113195264711976,60.0,13.568772315979004,0.0,-7.69106804909825e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308349609375,0.0,0.0,9.969434177037328e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,0.0001049832644639,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24786376953125,0.0,0.0,7.754032412776724e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21551513671875,0.0,0.0,0.0001049831626005,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033386230469,0.0,0.0,0.0004979912191629,288.3553161621094,294.1499938964844,297.94635009765625,292.17010498046875,297.0260925292969,298.0168762207031,284.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145443844564396e-08,0.0010622555855661,-0.0334788486361503,0.0,0.0,0.0,-0.0113295707851648,60.0,13.527459144592283,0.0,-7.693577686040953e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2308349609375,0.0,0.0,9.969434177037328e-05,298.9730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2251281738281,0.0,0.0,0.0001049832644639,299.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.24786376953125,0.0,0.0,7.754032412776724e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.21551513671875,0.0,0.0,0.0001049831626005,298.6300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2033386230469,0.0,0.0,0.0004979912191629,288.3553161621094,294.1499938964844,297.94635009765625,292.17010498046875,297.0260925292969,298.0168762207031,284.8053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622687404975,1.3145443844564396e-08,0.0010622555855661,-0.0334788486361503,0.0,0.0,0.0,-0.0113295707851648,60.0,13.527459144592283,0.0,-7.693577686040953e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068786621094,0.0,0.0,9.97137976810336e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20123291015625,0.0,0.0,0.0001050037462846,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236633300781,0.0,0.0,7.755545084364712e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917419433594,0.0,0.0,0.0001050036516971,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797180175781,0.0,0.0,0.0004980884259566,288.31903076171875,294.1499938964844,297.90576171875,292.164306640625,297.0419616699219,297.9761047363281,284.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169626278397573e-08,0.0010624623391777,-0.0335421115159988,0.0,0.0,0.0,-0.0113415587693452,60.0,13.486942291259766,0.0,-7.696573334214919e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2068786621094,0.0,0.0,9.97137976810336e-05,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.20123291015625,0.0,0.0,0.0001050037462846,299.1656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2236633300781,0.0,0.0,7.755545084364712e-05,298.802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1917419433594,0.0,0.0,0.0001050036516971,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1797180175781,0.0,0.0,0.0004980884259566,288.31903076171875,294.1499938964844,297.90576171875,292.164306640625,297.0419616699219,297.9761047363281,284.81744384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062475494109,1.3169626278397573e-08,0.0010624623391777,-0.0335421115159988,0.0,0.0,0.0,-0.0113415587693452,60.0,13.486942291259766,0.0,-7.696573334214919e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828918457031,0.0,0.0,9.973660780815408e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773376464844,0.0,0.0,0.0001050277642207,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,7.75731896283105e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16796875,0.0,0.0,0.0001050276696332,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,0.0004982023965567,288.2829895019531,294.1499938964844,297.8653259277344,292.1581726074219,297.0567932128906,297.9353942871094,284.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197992032587536e-08,0.001062704832293,-0.0336163192987442,0.0,0.0,0.0,-0.0113556208088994,60.0,13.447135925292969,0.0,-7.700088389128723e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1828918457031,0.0,0.0,9.973660780815408e-05,298.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773376464844,0.0,0.0,0.0001050277642207,299.164794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1994934082031,0.0,0.0,7.75731896283105e-05,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.16796875,0.0,0.0,0.0001050276696332,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560974121094,0.0,0.0,0.0004982023965567,288.2829895019531,294.1499938964844,297.8653259277344,292.1581726074219,297.0567932128906,297.9353942871094,284.8293762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627181036397,1.3197992032587536e-08,0.001062704832293,-0.0336163192987442,0.0,0.0,0.0,-0.0113556208088994,60.0,13.447135925292969,0.0,-7.700088389128723e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1708984375,0.0,0.0,9.974962449632584e-05,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1653747558594,0.0,0.0,0.0001050414648489,299.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873779296875,0.0,0.0,7.758331776130944e-05,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.15606689453125,0.0,0.0,0.0001050413775374,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.144287109375,0.0,0.0,0.0004982674727216,288.2651062011719,294.1499938964844,297.8451538085937,292.15496826171875,297.0636901855469,297.9150695800781,284.83526611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628568707033,1.3214182637000247e-08,0.001062843715772,-0.0336586758494377,0.0,0.0,0.0,-0.0113636497408151,60.0,13.427562713623049,0.0,-7.70209496181451e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1589050292969,0.0,0.0,9.976317960536107e-05,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1534118652344,0.0,0.0,0.0001050557330017,299.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.17529296875,0.0,0.0,7.759385334793478e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1441650390625,0.0,0.0,0.0001050556456902,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1324768066406,0.0,0.0,0.0004983351682312,288.2472229003906,294.1499938964844,297.8250427246094,292.1517028808594,297.0704040527344,297.8948059082031,284.84112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630012257024,1.3231038487049318e-08,0.0010629879543557,-0.0337027721107006,0.0,0.0,0.0,-0.0113720064982771,60.0,13.408135414123535,0.0,-7.704183957457644e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,9.979203605325893e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,0.0001050861246767,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510925292969,0.0,0.0,7.761629240121692e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203918457031,0.0,0.0,0.0001050860300892,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,0.0004984793486073,288.2116394042969,294.1499938964844,297.78497314453125,292.1448974609375,297.0832824707031,297.85430908203125,284.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633076308295,1.3266938658773595e-08,0.0010632943594828,-0.0337966904044151,0.0,0.0,0.0,-0.0113898012787103,60.0,13.369616508483888,0.0,-7.708634797154448e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.13494873046875,0.0,0.0,9.979203605325893e-05,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1295166015625,0.0,0.0,0.0001050861246767,299.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1510925292969,0.0,0.0,7.761629240121692e-05,298.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1203918457031,0.0,0.0,0.0001050860300892,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1088562011719,0.0,0.0,0.0004984793486073,288.2116394042969,294.1499938964844,297.78497314453125,292.1448974609375,297.0832824707031,297.85430908203125,284.8527526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633076308295,1.3266938658773595e-08,0.0010632943594828,-0.0337966904044151,0.0,0.0,0.0,-0.0113898012787103,60.0,13.369616508483888,0.0,-7.708634797154448e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,9.982503979699686e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,0.0001051208746503,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,7.764196197967976e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966491699219,0.0,0.0,0.0001051207873388,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,0.0004986442509107,288.1763000488281,294.1499938964844,297.7451171875,292.1378173828125,297.09503173828125,297.8139953613281,284.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636588558554,1.3308010693435792e-08,0.0010636455845087,-0.0339041352272033,0.0,0.0,0.0,-0.0114101618528366,60.0,13.33177375793457,0.0,-7.713727967484375e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1109924316406,0.0,0.0,9.982503979699686e-05,298.9674987792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10565185546875,0.0,0.0,0.0001051208746503,299.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.126953125,0.0,0.0,7.764196197967976e-05,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0966491699219,0.0,0.0,0.0001051207873388,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0852355957031,0.0,0.0,0.0004986442509107,288.1763000488281,294.1499938964844,297.7451171875,292.1378173828125,297.09503173828125,297.8139953613281,284.8642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636588558554,1.3308010693435792e-08,0.0010636455845087,-0.0339041352272033,0.0,0.0,0.0,-0.0114101618528366,60.0,13.33177375793457,0.0,-7.713727967484375e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,9.986057557398452e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.081787109375,0.0,0.0,0.0001051582876243,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,7.766959606669843e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,0.0001051582003128,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,0.0004988217842765,288.1412048339844,294.1499938964844,297.7055053710937,292.1304626464844,297.1058959960937,297.7738647460937,284.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352231320595822e-08,0.001064023701474,-0.0340198166668415,0.0,0.0,0.0,-0.0114320833235979,60.0,13.294486045837402,0.0,-7.719214067947179e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.87408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870666503906,0.0,0.0,9.986057557398452e-05,298.9662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.081787109375,0.0,0.0,0.0001051582876243,299.1606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.102783203125,0.0,0.0,7.766959606669843e-05,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0728759765625,0.0,0.0,0.0001051582003128,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0616455078125,0.0,0.0,0.0004988217842765,288.1412048339844,294.1499938964844,297.7055053710937,292.1304626464844,297.1058959960937,297.7738647460937,284.8756103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064037089236,1.3352231320595822e-08,0.001064023701474,-0.0340198166668415,0.0,0.0,0.0,-0.0114320833235979,60.0,13.294486045837402,0.0,-7.719214067947179e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631408691406,0.0,0.0,9.989899263018742e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05792236328125,0.0,0.0,0.0001051987419486,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,7.769947114866227e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,0.0001051986473612,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,0.0004990136949345,288.1063537597656,294.1499938964844,297.6661682128906,292.12286376953125,297.1157531738281,297.7339782714844,284.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064445823431,1.3400040188571438e-08,0.001064432435669,-0.0341448821127414,0.0,0.0,0.0,-0.0114557845517992,60.0,13.257760047912598,0.0,-7.725147099790777e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0631408691406,0.0,0.0,9.989899263018742e-05,298.96490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05792236328125,0.0,0.0,0.0001051987419486,299.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.07867431640625,0.0,0.0,7.769947114866227e-05,298.798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0491638183594,0.0,0.0,0.0001051986473612,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0380554199219,0.0,0.0,0.0004990136949345,288.1063537597656,294.1499938964844,297.6661682128906,292.12286376953125,297.1157531738281,297.7339782714844,284.8868408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064445823431,1.3400040188571438e-08,0.001064432435669,-0.0341448821127414,0.0,0.0,0.0,-0.0114557845517992,60.0,13.257760047912598,0.0,-7.725147099790777e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,9.991924889618532e-05,298.9642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0460205078125,0.0,0.0,0.0001052200677804,299.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.066650390625,0.0,0.0,7.771523087285459e-05,298.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373229980469,0.0,0.0,0.0001052199804689,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0262756347656,0.0,0.0,0.0004991149180568,288.0890808105469,294.1499938964844,297.6466064453125,292.11895751953125,297.1202087402344,297.7141418457031,284.8924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064661773853,1.3425256462085144e-08,0.0010646483860909,-0.0342108495533466,0.0,0.0,0.0,-0.0114682866260409,60.0,13.239632606506348,0.0,-7.728277040541799e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0392761230469,0.0,0.0,9.993986168410628e-05,298.9635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,0.000105241771962,299.1583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0546264648437,0.0,0.0,7.773125253152102e-05,298.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0254821777344,0.0,0.0,0.0001052416846505,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0145263671875,0.0,0.0,0.000499217887409,288.07183837890625,294.1499938964844,297.6271057128906,292.114990234375,297.12451171875,297.6943359375,284.89794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648812167346,1.3450908831202923e-08,0.0010648678289726,-0.0342779532074928,0.0,0.0,0.0,-0.0114810038357973,60.0,13.221614837646484,0.0,-7.73146240362621e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,9.998242603614926e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,0.0001052865918609,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.0,7.776435813866556e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,0.0001052865045494,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,0.000499430578202,288.0374755859375,294.1499938964844,297.58837890625,292.10693359375,297.13262939453125,297.6549377441406,284.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653341887518,1.3503894891186974e-08,0.0010653206845745,-0.0344165600836277,0.0,0.0,0.0,-0.0115072708576917,60.0,13.185761451721191,0.0,-7.738042739902087e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.01544189453125,0.0,0.0,9.998242603614926e-05,298.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0103759765625,0.0,0.0,0.0001052865918609,299.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03057861328125,0.0,0.0,7.776435813866556e-05,298.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0018310546875,0.0,0.0,0.0001052865045494,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909973144531,0.0,0.0,0.000499430578202,288.0374755859375,294.1499938964844,297.58837890625,292.10693359375,297.13262939453125,297.6549377441406,284.9089660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653341887518,1.3503894891186974e-08,0.0010653206845745,-0.0344165600836277,0.0,0.0,0.0,-0.0115072708576917,60.0,13.185761451721191,0.0,-7.738042739902087e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916381835937,0.0,0.0,0.0001000297779683,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,0.0001053364467225,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,7.780118176015094e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,0.0001053363666869,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,0.0004996670759283,288.0033874511719,294.1499938964844,297.54998779296875,292.09869384765625,297.139892578125,297.61602783203125,284.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658382670953,1.3562838852010373e-08,0.0010658246465027,-0.034570749849081,0.0,0.0,0.0,-0.0115364911034703,60.0,13.15095329284668,0.0,-7.7453670144223e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9916381835937,0.0,0.0,0.0001000297779683,298.96063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.98663330078125,0.0,0.0,0.0001053364467225,299.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.006591796875,0.0,0.0,7.780118176015094e-05,298.7958374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97821044921875,0.0,0.0,0.0001053363666869,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.967529296875,0.0,0.0,0.0004996670759283,288.0033874511719,294.1499938964844,297.54998779296875,292.09869384765625,297.139892578125,297.61602783203125,284.9198913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658382670953,1.3562838852010373e-08,0.0010658246465027,-0.034570749849081,0.0,0.0,0.0,-0.0115364911034703,60.0,13.15095329284668,0.0,-7.7453670144223e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678649902344,0.0,0.0,0.0001000840129563,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629211425781,0.0,0.0,0.0001053935629897,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,7.784336776239797e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95458984375,0.0,0.0,0.0001053934756782,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,0.0004999380325898,287.9693298339844,294.1499938964844,297.513671875,292.0914306640625,297.1470642089844,297.57745361328125,284.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066414755769,1.3630366169081752e-08,0.0010664011351764,-0.0347473882138729,0.0,0.0,0.0,-0.011569962836802,60.0,13.116934776306152,0.0,-7.753762076845305e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9678649902344,0.0,0.0,0.0001000840129563,298.95916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9629211425781,0.0,0.0,0.0001053935629897,299.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98260498046875,0.0,0.0,7.784336776239797e-05,298.7948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.95458984375,0.0,0.0,0.0001053934756782,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9440612792969,0.0,0.0,0.0004999380325898,287.9693298339844,294.1499938964844,297.513671875,292.0914306640625,297.1470642089844,297.57745361328125,284.9307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066414755769,1.3630366169081752e-08,0.0010664011351764,-0.0347473882138729,0.0,0.0,0.0,-0.011569962836802,60.0,13.116934776306152,0.0,-7.753762076845305e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
