time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219780,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,0.0001001636483124,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,0.0001054774184012,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,7.79053007136099e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,0.0001054773383657,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.0,0.0,0.0005003358819521,287.9355163574219,294.1499938964844,297.4809875488281,292.0862731933594,297.15350341796875,297.54071044921875,284.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672633070498,1.3729542835960729e-08,0.0010672495700418,-0.0350068137049675,0.0,0.0,0.0,-0.0116191310808062,60.0,13.08786678314209,0.0,-7.766099940909046e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.944091796875,0.0,0.0,0.0001001636483124,298.9576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.939208984375,0.0,0.0,0.0001054774184012,299.1532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9586486816406,0.0,0.0,7.79053007136099e-05,298.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9309997558594,0.0,0.0,0.0001054773383657,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9206237792969,0.0,0.0,0.0005003358819521,287.9355163574219,294.1499938964844,297.4809875488281,292.0862731933594,297.15350341796875,297.54071044921875,284.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672633070498,1.3729542835960729e-08,0.0010672495700418,-0.0350068137049675,0.0,0.0,0.0,-0.0116191310808062,60.0,13.08786678314209,0.0,-7.766099940909046e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9322204589844,0.0,0.0,0.0001002102944767,298.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9273986816406,0.0,0.0,0.0001055265311151,299.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9466857910156,0.0,0.0,7.794157863827422e-05,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9192199707031,0.0,0.0,0.0001055264510796,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9089050292969,0.0,0.0,0.0005005688872188,287.918701171875,294.1499938964844,297.4659118652344,292.0844421386719,297.1564636230469,297.5232238769531,284.94696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677600512281,1.3787632369144376e-08,0.0010677463142201,-0.0351587571203708,0.0,0.0,0.0,-0.0116479285061359,60.0,13.075584411621094,0.0,-7.773331134330874e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9203796386719,0.0,0.0,0.0001002608551061,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9155578613281,0.0,0.0,0.0001055797765729,299.1519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,7.798090518917888e-05,298.7929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.907470703125,0.0,0.0,0.0001055796965374,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971862792969,0.0,0.0,0.0005008214502595,287.90191650390625,294.1499938964844,297.4516296386719,292.0830993652344,297.15924072265625,297.5064697265625,284.9523010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682985885068,1.3850607771814794e-08,0.0010682847350835,-0.0353234782814979,0.0,0.0,0.0,-0.0116791483014822,60.0,13.064870834350586,0.0,-7.781174105048194e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,0.0001003694342216,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919372558594,0.0,0.0,0.0001056941109709,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,7.80653499532491e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,0.0001056940309354,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87384033203125,0.0,0.0,0.0005013638874515,287.8685607910156,294.1499938964844,297.4254455566406,292.081787109375,297.1644287109375,297.47491455078125,284.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694550583139,1.3985846258890431e-08,0.0010694410884752,-0.0356772057712078,0.0,0.0,0.0,-0.0117461904883384,60.0,13.04730224609375,0.0,-7.798030310368631e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8966979980469,0.0,0.0,0.0001003694342216,298.95458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8919372558594,0.0,0.0,0.0001056941109709,299.1506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9108581542969,0.0,0.0,7.80653499532491e-05,298.7918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8839416503906,0.0,0.0,0.0001056940309354,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87384033203125,0.0,0.0,0.0005013638874515,287.8685607910156,294.1499938964844,297.4254455566406,292.081787109375,297.1644287109375,297.47491455078125,284.9629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694550583139,1.3985846258890431e-08,0.0010694410884752,-0.0356772057712078,0.0,0.0,0.0,-0.0117461904883384,60.0,13.04730224609375,0.0,-7.798030310368631e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,0.000100480952824,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,0.0001058115449268,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,7.815208664396778e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,0.0001058114648913,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504943847656,0.0,0.0,0.0005019209929741,287.83551025390625,294.1499938964844,297.402099609375,292.08221435546875,297.1689758300781,297.4467468261719,284.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706428438425,1.4124753811017854e-08,0.0010706287575885,-0.0360405184328556,0.0,0.0,0.0,-0.0118150524795055,60.0,13.035216331481934,0.0,-7.815362579322027e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,0.000100480952824,298.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8683776855469,0.0,0.0,0.0001058115449268,299.14923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8870544433594,0.0,0.0,7.815208664396778e-05,298.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8605041503906,0.0,0.0,0.0001058114648913,298.6307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8504943847656,0.0,0.0,0.0005019209929741,287.83551025390625,294.1499938964844,297.402099609375,292.08221435546875,297.1689758300781,297.4467468261719,284.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706428438425,1.4124753811017854e-08,0.0010706287575885,-0.0360405184328556,0.0,0.0,0.0,-0.0118150524795055,60.0,13.035216331481934,0.0,-7.815362579322027e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,0.0001005908707156,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,0.0001059272908605,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86328125,0.0,0.0,7.823757186997682e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.000105927210825,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,0.0005024700658395,287.8026733398437,294.1499938964844,297.3814392089844,292.084228515625,297.1730651855469,297.4211730957031,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107181398198,1.4261660297165692e-08,0.0010717997793108,-0.0363985858857631,0.0,0.0,0.0,-0.0118829254060983,60.0,13.02654266357422,0.0,-7.832463921886301e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8494873046875,0.0,0.0,0.0001005908707156,298.9515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8448486328125,0.0,0.0,0.0001059272908605,299.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.86328125,0.0,0.0,7.823757186997682e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8370666503906,0.0,0.0,0.000105927210825,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82720947265625,0.0,0.0,0.0005024700658395,287.8026733398437,294.1499938964844,297.3814392089844,292.084228515625,297.1730651855469,297.4211730957031,284.98388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107181398198,1.4261660297165692e-08,0.0010717997793108,-0.0363985858857631,0.0,0.0,0.0,-0.0118829254060983,60.0,13.02654266357422,0.0,-7.832463921886301e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,0.0001006906168186,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,0.0001060323265846,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,7.831515540601686e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,0.0001060322465491,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.000502968323417,287.7701110839844,294.1499938964844,297.3631591796875,292.08770751953125,297.1767272949219,297.3983459472656,284.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072876388207,1.4385900470870185e-08,0.0010728620691224,-0.0367235094308853,0.0,0.0,0.0,-0.0119445156306028,60.0,13.020713806152344,0.0,-7.847999938803697e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8259582519531,0.0,0.0,0.0001006906168186,298.95001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8214111328125,0.0,0.0,0.0001060323265846,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,7.831515540601686e-05,298.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.813720703125,0.0,0.0,0.0001060322465491,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8039855957031,0.0,0.0,0.000502968323417,287.7701110839844,294.1499938964844,297.3631591796875,292.08770751953125,297.1767272949219,297.3983459472656,284.9942626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072876388207,1.4385900470870185e-08,0.0010728620691224,-0.0367235094308853,0.0,0.0,0.0,-0.0119445156306028,60.0,13.020713806152344,0.0,-7.847999938803697e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8142395019531,0.0,0.0,0.0001007366736303,298.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.0001060808281181,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8277587890625,0.0,0.0,7.835097494535148e-05,298.78826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80206298828125,0.0,0.0,0.0001060807480826,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,0.0005031984183005,287.7539367675781,294.1499938964844,297.3548583984375,292.0899658203125,297.1784362792969,297.3877868652344,284.9994506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733667295426,1.4443262585928096e-08,0.0010733522940427,-0.036873523145914,0.0,0.0,0.0,-0.0119729517027735,60.0,13.018588066101074,0.0,-7.855177841520344e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8025207519531,0.0,0.0,0.0001007774408208,298.948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.0001061237489921,299.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8159484863281,0.0,0.0,7.838267629267648e-05,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904357910156,0.0,0.0,0.0001061236762325,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78082275390625,0.0,0.0,0.0005034020869061,287.7378234863281,294.1499938964844,297.3470458984375,292.092529296875,297.1800231933594,297.3778991699219,285.00457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073800958693,1.4494033528933414e-08,0.0010737864067777,-0.0370062999427318,0.0,0.0,0.0,-0.0119981206953525,60.0,13.01685619354248,0.0,-7.861533646291718e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,0.0001008453909889,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,0.0001061953007592,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,7.843552157282829e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,0.0001061952279997,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,0.0005037414957769,287.705810546875,294.1499938964844,297.3328552246094,292.0985412597656,297.1829528808594,297.3600769042969,285.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745245963335,1.4578649398799826e-08,0.0010745100444182,-0.0372275821864604,0.0,0.0,0.0,-0.0120400693267583,60.0,13.014402389526367,0.0,-7.872132101738316e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,0.0001008453909889,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7746887207031,0.0,0.0,0.0001061953007592,299.1436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7923889160156,0.0,0.0,7.843552157282829e-05,298.7867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7672119140625,0.0,0.0,0.0001061952279997,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7577514648437,0.0,0.0,0.0005037414957769,287.705810546875,294.1499938964844,297.3328552246094,292.0985412597656,297.1829528808594,297.3600769042969,285.01483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745245963335,1.4578649398799826e-08,0.0010745100444182,-0.0372275821864604,0.0,0.0,0.0,-0.0120400693267583,60.0,13.014402389526367,0.0,-7.872132101738316e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,0.0001009003826766,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,0.0001062532101059,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,7.847829692764208e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,0.0001062531373463,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,0.0005040162359364,287.6740417480469,294.1499938964844,297.3203430175781,292.1056213378906,297.18560791015625,297.3441772460937,285.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751106310635,1.4647126178601866e-08,0.001075095962733,-0.0374066531658172,0.0,0.0,0.0,-0.0120740178972482,60.0,13.012887001037598,0.0,-7.880714036900829e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,0.0001009003826766,298.9455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7514343261719,0.0,0.0,0.0001062532101059,299.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7689208984375,0.0,0.0,7.847829692764208e-05,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7440795898437,0.0,0.0,0.0001062531373463,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347412109375,0.0,0.0,0.0005040162359364,287.6740417480469,294.1499938964844,297.3203430175781,292.1056213378906,297.18560791015625,297.3441772460937,285.0249938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751106310635,1.4647126178601866e-08,0.001075095962733,-0.0374066531658172,0.0,0.0,0.0,-0.0120740178972482,60.0,13.012887001037598,0.0,-7.880714036900829e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,0.0001009443731163,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,0.0001062995288521,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,7.851250120438635e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,0.0001062994488165,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0005042359698563,287.6426086425781,294.1499938964844,297.30926513671875,292.1136169433594,297.18798828125,297.3302917480469,285.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755783878266,1.4701885042711638e-08,0.0010755637194961,-0.0375498533248901,0.0,0.0,0.0,-0.0121011612936854,60.0,13.012490272521973,0.0,-7.887580721899212e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7326354980469,0.0,0.0,0.0001009443731163,298.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7283020019531,0.0,0.0,0.0001062995288521,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7455444335937,0.0,0.0,7.851250120438635e-05,298.7847595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,0.0001062994488165,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117919921875,0.0,0.0,0.0005042359698563,287.6426086425781,294.1499938964844,297.30926513671875,292.1136169433594,297.18798828125,297.3302917480469,285.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755783878266,1.4701885042711638e-08,0.0010755637194961,-0.0375498533248901,0.0,0.0,0.0,-0.0121011612936854,60.0,13.012490272521973,0.0,-7.887580721899212e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,0.0001009874176816,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,0.000106344850792,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,7.854598516132683e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,0.0001063447780325,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,0.0005044510471634,287.6114501953125,294.1499938964844,297.2994079589844,292.1224060058594,297.19012451171875,297.3179016113281,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760363657027,1.4755475952199504e-08,0.0010760215809568,-0.0376899912953376,0.0,0.0,0.0,-0.0121277272701263,60.0,13.01344871520996,0.0,-7.894303877264974e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70953369140625,0.0,0.0,0.0001009874176816,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70526123046875,0.0,0.0,0.000106344850792,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,7.854598516132683e-05,298.7838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69805908203125,0.0,0.0,0.0001063447780325,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.68896484375,0.0,0.0,0.0005044510471634,287.6114501953125,294.1499938964844,297.2994079589844,292.1224060058594,297.19012451171875,297.3179016113281,285.045166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760363657027,1.4755475952199504e-08,0.0010760215809568,-0.0376899912953376,0.0,0.0,0.0,-0.0121277272701263,60.0,13.01344871520996,0.0,-7.894303877264974e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.697998046875,0.0,0.0,0.0001010109190247,298.9419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,0.0001063696035998,299.1388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.71063232421875,0.0,0.0,7.856426236685365e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866149902344,0.0,0.0,0.0001063695308403,298.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6775817871094,0.0,0.0,0.0005045684520155,287.5959777832031,294.1499938964844,297.2948303222656,292.1270446777344,297.1911315917969,297.3122253417969,285.0501708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762868914753,1.4784739654771784e-08,0.0010762721067294,-0.0377665162086486,0.0,0.0,0.0,-0.0121422354131937,60.0,13.014528274536133,0.0,-7.897975962123382e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6864929199219,0.0,0.0,0.0001010405976558,298.9412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822814941406,0.0,0.0,0.0001064008465618,299.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6990661621094,0.0,0.0,7.858734170440584e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6752014160156,0.0,0.0,0.0001064007738023,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6662292480469,0.0,0.0,0.0005047167069278,287.58056640625,294.1499938964844,297.2904663085937,292.1318359375,297.19207763671875,297.30682373046875,285.05517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766028426587,1.4821690541566568e-08,0.0010765880579128,-0.0378631390631198,0.0,0.0,0.0,-0.0121605535969138,60.0,13.016376495361328,0.0,-7.902614385102424e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,0.0001011167041724,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,0.0001064809985109,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,7.864653161959723e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,0.0001064809257513,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.0005050969193689,287.54998779296875,294.1499938964844,297.2822570800781,292.1418151855469,297.1938171386719,297.296875,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774133261293,1.4916482271587483e-08,0.0010773984249681,-0.0381110087037086,0.0,0.0,0.0,-0.0122075453400611,60.0,13.022661209106444,0.0,-7.914518818097349e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8607788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,0.0001011167041724,298.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.659423828125,0.0,0.0,0.0001064809985109,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67596435546875,0.0,0.0,7.864653161959723e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6524353027344,0.0,0.0,0.0001064809257513,298.6288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6435852050781,0.0,0.0,0.0005050969193689,287.54998779296875,294.1499938964844,297.2822570800781,292.1418151855469,297.1938171386719,297.296875,285.0651550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774133261293,1.4916482271587483e-08,0.0010773984249681,-0.0381110087037086,0.0,0.0,0.0,-0.0122075453400611,60.0,13.022661209106444,0.0,-7.914518818097349e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,0.0001011992499115,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,0.0001065679171006,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,7.871073466958478e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,0.000106567851617,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,0.0005055092624388,287.5196838378906,294.1499938964844,297.2745056152344,292.1521301269531,297.19537353515625,297.2878112792969,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782931931316,1.5019292476381452e-08,0.0010782781755551,-0.0383798368275165,0.0,0.0,0.0,-0.0122585147619247,60.0,13.031649589538574,0.0,-7.927440037747149e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6407470703125,0.0,0.0,0.0001011992499115,298.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6366577148437,0.0,0.0,0.0001065679171006,299.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6529846191406,0.0,0.0,7.871073466958478e-05,298.78106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6297607421875,0.0,0.0,0.000106567851617,298.6285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6210021972656,0.0,0.0,0.0005055092624388,287.5196838378906,294.1499938964844,297.2745056152344,292.1521301269531,297.19537353515625,297.2878112792969,285.0750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782931931316,1.5019292476381452e-08,0.0010782781755551,-0.0383798368275165,0.0,0.0,0.0,-0.0122585147619247,60.0,13.031649589538574,0.0,-7.927440037747149e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,0.0001012719440041,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,0.0001066444601747,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,7.876726886024699e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,0.0001066443946911,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,0.0005058724200353,287.4896545410156,294.1499938964844,297.2669677734375,292.1627197265625,297.19677734375,297.27935791015625,285.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790667729452,1.5109820949987807e-08,0.0010790516389533,-0.0386165417730808,0.0,0.0,0.0,-0.0123033905401825,60.0,13.041580200195312,0.0,-7.938827195630439e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180114746094,0.0,0.0,0.0001012719440041,298.9372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6139831542969,0.0,0.0,0.0001066444601747,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6300964355469,0.0,0.0,7.876726886024699e-05,298.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.607177734375,0.0,0.0,0.0001066443946911,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985412597656,0.0,0.0,0.0005058724200353,287.4896545410156,294.1499938964844,297.2669677734375,292.1627197265625,297.19677734375,297.27935791015625,285.0849304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790667729452,1.5109820949987807e-08,0.0010790516389533,-0.0386165417730808,0.0,0.0,0.0,-0.0123033905401825,60.0,13.041580200195312,0.0,-7.938827195630439e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,0.0001013354485621,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914306640625,0.0,0.0,0.0001067113262251,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,7.881665806053206e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,0.0001067112607415,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,0.0005061896517872,287.4599609375,294.1499938964844,297.2594299316406,292.1733703613281,297.1979675292969,297.2712707519531,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079743145965,1.5188900803764227e-08,0.0010797280119732,-0.0388233140110969,0.0,0.0,0.0,-0.0123425954952836,60.0,13.051465034484863,0.0,-7.948780478272965e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5954284667969,0.0,0.0,0.0001013354485621,298.9358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5914306640625,0.0,0.0,0.0001067113262251,299.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6073303222656,0.0,0.0,7.881665806053206e-05,298.7793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.584716796875,0.0,0.0,0.0001067112607415,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5762023925781,0.0,0.0,0.0005061896517872,287.4599609375,294.1499938964844,297.2594299316406,292.1733703613281,297.1979675292969,297.2712707519531,285.09478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079743145965,1.5188900803764227e-08,0.0010797280119732,-0.0388233140110969,0.0,0.0,0.0,-0.0123425954952836,60.0,13.051465034484863,0.0,-7.948780478272965e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58416748046875,0.0,0.0,0.0001013653891277,298.9352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5802001953125,0.0,0.0,0.0001067428602254,299.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5959777832031,0.0,0.0,7.883994840085506e-05,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5735168457031,0.0,0.0,0.0001067427947418,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650634765625,0.0,0.0,0.0005063392454758,287.4452209472656,294.1499938964844,297.2555847167969,292.1787109375,297.1985168457031,297.2673034667969,285.09967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800620075315,1.5226188310180078e-08,0.0010800467571243,-0.038920808583498,0.0,0.0,0.0,-0.0123610803857445,60.0,13.056427001953123,0.0,-7.953476455213605e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57293701171875,0.0,0.0,0.0001013912406051,298.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690002441406,0.0,0.0,0.0001067700795829,299.1312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58465576171875,0.0,0.0,7.886005187174305e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5623474121094,0.0,0.0,0.0001067700140993,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.553955078125,0.0,0.0,0.0005064683500677,287.4305419921875,294.1499938964844,297.2516174316406,292.1839904785156,297.19903564453125,297.2633361816406,285.1045837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803372133523,1.525837589611001e-08,0.0010803218465298,-0.0390049628913402,0.0,0.0,0.0,-0.0123770358040928,60.0,13.06110668182373,0.0,-7.957530101521115e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,0.0001014337831293,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,0.0001068148849299,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,7.889314292697236e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,0.0001068148121703,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0005066809244453,287.4013977050781,294.1499938964844,297.24334716796875,292.1944274902344,297.1999206542969,297.2552490234375,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807901853695,1.5311348633417765e-08,0.0010807749349623,-0.0391434654593467,0.0,0.0,0.0,-0.0124032972380518,60.0,13.069564819335938,0.0,-7.964204939980848e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.550537109375,0.0,0.0,0.0001014337831293,298.9332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5466613769531,0.0,0.0,0.0001068148849299,299.1299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621337890625,0.0,0.0,7.889314292697236e-05,298.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5401306152344,0.0,0.0,0.0001068148121703,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5318298339844,0.0,0.0,0.0005066809244453,287.4013977050781,294.1499938964844,297.24334716796875,292.1944274902344,297.1999206542969,297.2552490234375,285.1143493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807901853695,1.5311348633417765e-08,0.0010807749349623,-0.0391434654593467,0.0,0.0,0.0,-0.0124032972380518,60.0,13.069564819335938,0.0,-7.964204939980848e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,0.0001014635417959,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.0001068462079274,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,7.891628047218546e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,0.0001068461424438,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,0.0005068295868113,287.37261962890625,294.1499938964844,297.2343139648437,292.2045288085937,297.2005920410156,297.2467041015625,285.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811070678755,1.5348378568091903e-08,0.0010810918174684,-0.0392402820289135,0.0,0.0,0.0,-0.0124216563999652,60.0,13.07646942138672,0.0,-7.968872495212055e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5283203125,0.0,0.0,0.0001014635417959,298.9319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52447509765625,0.0,0.0,0.0001068462079274,299.1285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53973388671875,0.0,0.0,7.891628047218546e-05,298.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180358886719,0.0,0.0,0.0001068461424438,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5098571777344,0.0,0.0,0.0005068295868113,287.37261962890625,294.1499938964844,297.2343139648437,292.2045288085937,297.2005920410156,297.2467041015625,285.12408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811070678755,1.5348378568091903e-08,0.0010810918174684,-0.0392402820289135,0.0,0.0,0.0,-0.0124216563999652,60.0,13.07646942138672,0.0,-7.968872495212055e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,0.0001014813242363,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,0.0001068649362423,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,7.893010479165241e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,0.0001068648707587,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,0.0005069184117019,287.3441467285156,294.1499938964844,297.2242736816406,292.21417236328125,297.2010803222656,297.2376403808594,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812964756041,1.5370497763456115e-08,0.0010812811087816,-0.0392981097102165,0.0,0.0,0.0,-0.0124326217919588,60.0,13.08176040649414,0.0,-7.971660664907176e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
