time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222120,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5061950683594,0.0,0.0,0.0001014813242363,298.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024108886719,0.0,0.0,0.0001068649362423,299.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,7.893010479165241e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4960327148437,0.0,0.0,0.0001068648707587,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.48797607421875,0.0,0.0,0.0005069184117019,287.3441467285156,294.1499938964844,297.2242736816406,292.21417236328125,297.2010803222656,297.2376403808594,285.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812964756041,1.5370497763456115e-08,0.0010812811087816,-0.0392981097102165,0.0,0.0,0.0,-0.0124326217919588,60.0,13.08176040649414,0.0,-7.971660664907176e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,0.0001014829103951,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,0.0001068666024366,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,7.893133442848921e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,0.000106866536953,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.0005069263861514,287.3160095214844,294.1499938964844,297.2130432128906,292.22320556640625,297.2013244628906,297.2276611328125,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813128901645,1.5372428663340543e-08,0.001081297523342,-0.0393031612038612,0.0,0.0,0.0,-0.0124335791915655,60.0,13.084549903869627,0.0,-7.971904381065542e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4842224121094,0.0,0.0,0.0001014829103951,298.9292907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804992675781,0.0,0.0,0.0001068666024366,299.12579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4953308105469,0.0,0.0,7.893133442848921e-05,298.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4742126464844,0.0,0.0,0.000106866536953,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662475585937,0.0,0.0,0.0005069263861514,287.3160095214844,294.1499938964844,297.2130432128906,292.22320556640625,297.2013244628906,297.2276611328125,285.1434936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813128901645,1.5372428663340543e-08,0.001081297523342,-0.0393031612038612,0.0,0.0,0.0,-0.0124335791915655,60.0,13.084549903869627,0.0,-7.971904381065542e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732666015625,0.0,0.0,0.0001014798181131,298.9286499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4695739746094,0.0,0.0,0.0001068633500835,299.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843444824219,0.0,0.0,7.892893336247653e-05,298.774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633483886719,0.0,0.0,0.0001068632845999,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4554443359375,0.0,0.0,0.0005069109611213,287.3020324707031,294.1499938964844,297.2068786621094,292.2274169921875,297.2013854980469,297.22235107421875,285.1483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812795953825,1.5368561534501172e-08,0.00108126422856,-0.0392930507659912,0.0,0.0,0.0,-0.0124316615983843,60.0,13.08522605895996,0.0,-7.971416948748813e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4623718261719,0.0,0.0,0.000101471072412,298.927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4587097167969,0.0,0.0,0.0001068541387212,299.1243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4733581542969,0.0,0.0,7.892213034210727e-05,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4525146484375,0.0,0.0,0.0001068540732376,298.62664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4446716308594,0.0,0.0,0.0005068673053756,287.28814697265625,294.1499938964844,297.2003173828125,292.2314453125,297.20135498046875,297.2167358398437,285.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811862302944,1.5357645821723054e-08,0.0010811708634719,-0.0392645075917243,0.0,0.0,0.0,-0.0124262487515807,60.0,13.085027694702148,0.0,-7.970040627469643e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0001014394292724,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0001068208075594,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,7.889751577749848e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,0.0001068207493517,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0005067092133685,287.2606506347656,294.1499938964844,297.1859130859375,292.2388000488281,297.2010803222656,297.2042236328125,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808488586917,1.531817517275158e-08,0.0010808336082845,-0.0391613133251667,0.0,0.0,0.0,-0.0124066825956106,60.0,13.081687927246094,0.0,-7.965065407233851e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,0.0001014394292724,298.9266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,0.0001068208075594,299.1230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515380859375,0.0,0.0,7.889751577749848e-05,298.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.43096923828125,0.0,0.0,0.0001068207493517,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232177734375,0.0,0.0,0.0005067092133685,287.2606506347656,294.1499938964844,297.1859130859375,292.2388000488281,297.2010803222656,297.2042236328125,285.1628112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808488586917,1.531817517275158e-08,0.0010808336082845,-0.0391613133251667,0.0,0.0,0.0,-0.0124066825956106,60.0,13.081687927246094,0.0,-7.965065407233851e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0001013946166494,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0001067736156983,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,7.886265666456893e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,0.0001067735574906,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,0.0005064854049123,287.2334289550781,294.1499938964844,297.1695556640625,292.2450866699219,297.2005615234375,297.1903991699219,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803716722875,1.5262298092011406e-08,0.0010803564218804,-0.0390152148902416,0.0,0.0,0.0,-0.0123789850622415,60.0,13.075516700744627,0.0,-7.958024639265204e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,0.0001013946166494,298.92529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0001067736156983,299.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42987060546875,0.0,0.0,7.886265666456893e-05,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095764160156,0.0,0.0,0.0001067735574906,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40191650390625,0.0,0.0,0.0005064854049123,287.2334289550781,294.1499938964844,297.1695556640625,292.2450866699219,297.2005615234375,297.1903991699219,285.17242431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803716722875,1.5262298092011406e-08,0.0010803564218804,-0.0390152148902416,0.0,0.0,0.0,-0.0123789850622415,60.0,13.075516700744627,0.0,-7.958024639265204e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,0.000101328085293,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0001067035482265,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,7.881091005401686e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,0.0001067034900188,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0005061530973762,287.20660400390625,294.1499938964844,297.1510009765625,292.25018310546875,297.1996765136719,297.174560546875,285.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796618880704,1.517935466210929e-08,0.0010796467540785,-0.0387983545660972,0.0,0.0,0.0,-0.0123378653079271,60.0,13.064823150634766,0.0,-7.947578950506795e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3978271484375,0.0,0.0,0.000101328085293,298.92388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,0.0001067035482265,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,7.881091005401686e-05,298.7716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,0.0001067034900188,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3807983398437,0.0,0.0,0.0005061530973762,287.20660400390625,294.1499938964844,297.1510009765625,292.25018310546875,297.1996765136719,297.174560546875,285.1820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796618880704,1.517935466210929e-08,0.0010796467540785,-0.0387983545660972,0.0,0.0,0.0,-0.0123378653079271,60.0,13.064823150634766,0.0,-7.947578950506795e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.0001012458305922,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.000106616935227,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,7.874693255871534e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,0.0001066168697434,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0005057422677055,287.1800842285156,294.1499938964844,297.1300048828125,292.2539367675781,297.19842529296875,297.15692138671875,285.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787857463583,1.5076832227123305e-08,0.0010787706123664,-0.0385302864015102,0.0,0.0,0.0,-0.0122870421037077,60.0,13.050308227539062,0.0,-7.934676915510863e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.0001012458305922,298.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,0.000106616935227,299.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38702392578125,0.0,0.0,7.874693255871534e-05,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,0.0001066168697434,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3598327636719,0.0,0.0,0.0005057422677055,287.1800842285156,294.1499938964844,297.1300048828125,292.2539367675781,297.19842529296875,297.15692138671875,285.1916198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787857463583,1.5076832227123305e-08,0.0010787706123664,-0.0385302864015102,0.0,0.0,0.0,-0.0122870421037077,60.0,13.050308227539062,0.0,-7.934676915510863e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3660888671875,0.0,0.0,0.0001011970016406,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0001065655087586,299.1180114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3764038085937,0.0,0.0,7.87089520599693e-05,298.7702331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567810058594,0.0,0.0,0.0001065654505509,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3493957519531,0.0,0.0,0.0005054983193986,287.1669616699219,294.1499938964844,297.1184997558594,292.2552490234375,297.1976623535156,297.1473083496094,285.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782647877931,1.5015968912734934e-08,0.0010782497702166,-0.0383711494505405,0.0,0.0,0.0,-0.0122568681836128,60.0,13.041316986083984,0.0,-7.92702223861852e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3555908203125,0.0,0.0,0.000101142693893,298.92108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,0.0001065083270077,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,7.866671512601897e-05,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,0.0001065082688,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390197753906,0.0,0.0,0.0005052270716987,287.1539001464844,294.1499938964844,297.1063232421875,292.25616455078125,297.19677734375,297.1370849609375,285.201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077685970813,1.4948286164440105e-08,0.0010776710696518,-0.0381941683590412,0.0,0.0,0.0,-0.0122233144938945,60.0,13.031010627746582,0.0,-7.918514910443265e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.0001010165724437,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0001063755116774,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,7.856861338950694e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,0.0001063754534698,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0005045970901846,287.12811279296875,294.1499938964844,297.0797424316406,292.2567443847656,297.19464111328125,297.1144714355469,285.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763419559225,1.4791099012256836e-08,0.0010763271711766,-0.0377831421792507,0.0,0.0,0.0,-0.012145391665399,60.0,13.005868911743164,0.0,-7.898773901615641e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.84869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3347473144531,0.0,0.0,0.0001010165724437,298.91961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33135986328125,0.0,0.0,0.0001063755116774,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3448791503906,0.0,0.0,7.856861338950694e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3256530761719,0.0,0.0,0.0001063754534698,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3183898925781,0.0,0.0,0.0005045970901846,287.12811279296875,294.1499938964844,297.0797424316406,292.2567443847656,297.19464111328125,297.1144714355469,285.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763419559225,1.4791099012256836e-08,0.0010763271711766,-0.0377831421792507,0.0,0.0,0.0,-0.012145391665399,60.0,13.005868911743164,0.0,-7.898773901615641e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,0.000100945799204,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.32061767578125,0.0,0.0,0.0001063009767676,299.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,7.851357077015564e-05,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31494140625,0.0,0.0,0.00010630091856,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3077392578125,0.0,0.0,0.0005042435950599,287.11480712890625,294.1499938964844,297.064697265625,292.25634765625,297.193359375,297.10186767578125,285.2156982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755878174677,1.4702894013396417e-08,0.0010755730327218,-0.0375524871051311,0.0,0.0,0.0,-0.0121016651391983,60.0,12.991177558898926,0.0,-7.88770719850618e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140869140625,0.0,0.0,0.0001008735707728,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.31072998046875,0.0,0.0,0.0001062249139067,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3240661621094,0.0,0.0,7.845738582545891e-05,298.7677917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3050842285156,0.0,0.0,0.0001062248556991,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2979431152344,0.0,0.0,0.0005038827657699,287.10260009765625,294.1499938964844,297.04998779296875,292.2555236816406,297.1920471191406,297.0894775390625,285.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748185450211,1.4612879795095068e-08,0.0010748039931058,-0.0373170934617519,0.0,0.0,0.0,-0.0120570436120033,60.0,12.976043701171877,0.0,-7.8764216482341e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,0.000100712510175,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,0.0001060553113347,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,7.833211566321552e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,0.0001060552531271,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,0.0005030782776884,287.0775146484375,294.1499938964844,297.01641845703125,292.2529296875,297.1888427734375,297.0612487792969,285.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731013026088,1.4412159465848616e-08,0.0010730869835242,-0.0367921814322471,0.0,0.0,0.0,-0.0119575355201959,60.0,12.940873146057127,0.0,-7.85128548841385e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,0.000100712510175,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2903137207031,0.0,0.0,0.0001060553113347,299.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.303466796875,0.0,0.0,7.833211566321552e-05,298.7667541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2847595214844,0.0,0.0,0.0001060552531271,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2777099609375,0.0,0.0,0.0005030782776884,287.0775146484375,294.1499938964844,297.01641845703125,292.2529296875,297.1888427734375,297.0612487792969,285.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731013026088,1.4412159465848616e-08,0.0010730869835242,-0.0367921814322471,0.0,0.0,0.0,-0.0119575355201959,60.0,12.940873146057127,0.0,-7.85128548841385e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,0.0001005478334263,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2700500488281,0.0,0.0,0.000105881888885,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,7.820402970537543e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,0.0001058818379533,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,0.0005022556870244,287.0527038574219,294.1499938964844,296.97869873046875,292.24957275390625,297.1850891113281,297.0301513671875,285.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713465744629,1.4206935183835869e-08,0.0010713323717936,-0.0362554565072059,0.0,0.0,0.0,-0.0118557978421449,60.0,12.90259075164795,0.0,-7.825625658597346e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2733154296875,0.0,0.0,0.0001005478334263,298.9149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2700500488281,0.0,0.0,0.000105881888885,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2830505371094,0.0,0.0,7.820402970537543e-05,298.76568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645568847656,0.0,0.0,0.0001058818379533,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2575988769531,0.0,0.0,0.0005022556870244,287.0527038574219,294.1499938964844,296.97869873046875,292.24957275390625,297.1850891113281,297.0301513671875,285.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713465744629,1.4206935183835869e-08,0.0010713323717936,-0.0362554565072059,0.0,0.0,0.0,-0.0118557978421449,60.0,12.90259075164795,0.0,-7.825625658597346e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26324462890625,0.0,0.0,0.0001004632504191,298.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,0.0001057928238878,299.1103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2728881835937,0.0,0.0,7.81382477725856e-05,298.76513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,0.0001057927656802,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2476501464844,0.0,0.0,0.0005018332158215,287.0404357910156,294.1499938964844,296.9583435058594,292.24761962890625,297.1829528808594,297.0131530761719,285.2440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070445170626,1.4101529721699537e-08,0.0010704310843721,-0.0359797775745391,0.0,0.0,0.0,-0.011803544126451,60.0,12.882375717163086,0.0,-7.812463564960127e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532043457031,0.0,0.0,0.0001003774596028,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2499694824219,0.0,0.0,0.0001057024783222,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2627868652344,0.0,0.0,7.807151268934831e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2445678710937,0.0,0.0,0.0001057024201145,298.6235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2377014160156,0.0,0.0,0.0005014046910218,287.0282287597656,294.1499938964844,296.93707275390625,292.2454528808594,297.1806945800781,296.99542236328125,285.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695309611037,1.3994614356249713e-08,0.0010695169912651,-0.0357001423835754,0.0,0.0,0.0,-0.0117505425587296,60.0,12.86165714263916,0.0,-7.799123835638967e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,0.0001002024000626,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,0.00010551813466,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,7.79353576945141e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,0.0001055180764524,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21795654296875,0.0,0.0,0.0005005302373319,287.00408935546875,294.1499938964844,296.891845703125,292.2406005859375,297.1756286621094,296.9572448730469,285.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776460860981388e-08,0.0010676516685634,-0.0351295359432697,0.0,0.0,0.0,-0.0116423945873975,60.0,12.81852912902832,0.0,-7.771939891654257e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2332458496094,0.0,0.0,0.0001002024000626,298.9115600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2300720214844,0.0,0.0,0.00010551813466,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.24273681640625,0.0,0.0,7.79353576945141e-05,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2247314453125,0.0,0.0,0.0001055180764524,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21795654296875,0.0,0.0,0.0005005302373319,287.00408935546875,294.1499938964844,296.891845703125,292.2406005859375,297.1756286621094,296.9572448730469,285.25830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776460860981388e-08,0.0010676516685634,-0.0351295359432697,0.0,0.0,0.0,-0.0116423945873975,60.0,12.81852912902832,0.0,-7.771939891654257e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,0.0001000229385681,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103881835937,0.0,0.0,0.000105329148937,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,7.77957757236436e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051086425781,0.0,0.0,0.0001053290980053,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19842529296875,0.0,0.0,0.0004996338393539,286.9803161621094,294.1499938964844,296.84326171875,292.2350158691406,297.1697692871094,296.9154968261719,285.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552821975792996e-08,0.0010657394304871,-0.0345445461571216,0.0,0.0,0.0,-0.0115315280854702,60.0,12.773283004760742,0.0,-7.744122143549248e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2135314941406,0.0,0.0,0.0001000229385681,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2103881835937,0.0,0.0,0.000105329148937,299.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2228698730469,0.0,0.0,7.77957757236436e-05,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2051086425781,0.0,0.0,0.0001053290980053,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19842529296875,0.0,0.0,0.0004996338393539,286.9803161621094,294.1499938964844,296.84326171875,292.2350158691406,297.1697692871094,296.9154968261719,285.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552821975792996e-08,0.0010657394304871,-0.0345445461571216,0.0,0.0,0.0,-0.0115315280854702,60.0,12.773283004760742,0.0,-7.744122143549248e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,9.983959898818284e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908874511719,0.0,0.0,0.0001051360741257,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,7.765317423036322e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856689453125,0.0,0.0,0.000105136023194,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790771484375,0.0,0.0,0.0004987180000171,286.95684814453125,294.1499938964844,296.7916564941406,292.2287292480469,297.1630859375,296.8705749511719,285.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324342518217236e-08,0.0010637858649715,-0.0339468605816364,0.0,0.0,0.0,-0.011418261565268,60.0,12.726136207580566,0.0,-7.715753724824026e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939697265625,0.0,0.0,9.983959898818284e-05,298.90777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1908874511719,0.0,0.0,0.0001051360741257,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20318603515625,0.0,0.0,7.765317423036322e-05,298.7607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1856689453125,0.0,0.0,0.000105136023194,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1790771484375,0.0,0.0,0.0004987180000171,286.95684814453125,294.1499938964844,296.7916564941406,292.2287292480469,297.1630859375,296.8705749511719,285.2772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324342518217236e-08,0.0010637858649715,-0.0339468605816364,0.0,0.0,0.0,-0.011418261565268,60.0,12.726136207580566,0.0,-7.715753724824026e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17462158203125,0.0,0.0,9.965306526282802e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,0.000104939645098,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,7.750808435957879e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664428710937,0.0,0.0,0.0001049395941663,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.0004977862699888,286.93377685546875,294.1499938964844,296.7372436523437,292.22174072265625,297.1555480957031,296.8226318359375,285.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091890238570162e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.677186965942385,0.0,-7.686945480145368e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17462158203125,0.0,0.0,9.965306526282802e-05,298.9057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.17156982421875,0.0,0.0,0.000104939645098,299.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1837158203125,0.0,0.0,7.750808435957879e-05,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1664428710937,0.0,0.0,0.0001049395941663,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.0004977862699888,286.93377685546875,294.1499938964844,296.7372436523437,292.22174072265625,297.1555480957031,296.8226318359375,285.2866516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061811344698,1.3091890238570162e-08,0.001061798306182,-0.0333387441933155,0.0,0.0,0.0,-0.0113030252978205,60.0,12.677186965942385,0.0,-7.686945480145368e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1650390625,0.0,0.0,9.955880523193628e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1619873046875,0.0,0.0,0.0001048403864842,299.1018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.174072265625,0.0,0.0,7.743477908661589e-05,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1568908691406,0.0,0.0,0.0001048403355525,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15045166015625,0.0,0.0,0.0004973154282197,286.92236328125,294.1499938964844,296.7090759277344,292.218017578125,297.15142822265625,296.7975769042969,285.2913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608069133013,1.2974436636170594e-08,0.0010607939912006,-0.0330314636230468,0.0,0.0,0.0,-0.0112447990104556,60.0,12.652070045471191,0.0,-7.672409196857188e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1554870605469,0.0,0.0,9.946402860805392e-05,298.90362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1524658203125,0.0,0.0,0.0001047405821736,299.1009216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644592285156,0.0,0.0,7.736105908406898e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,0.0001047405312419,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1409912109375,0.0,0.0,0.0004968420253135,286.9110107421875,294.1499938964844,296.6803283691406,292.2141418457031,297.1470947265625,296.7718811035156,285.2960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597970103845,1.2856328446275713e-08,0.0010597840882837,-0.0327224545180797,0.0,0.0,0.0,-0.0111862476915121,60.0,12.626571655273438,0.0,-7.657806122551848e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13653564453125,0.0,0.0,9.927320206770672e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335754394531,0.0,0.0,0.0001045396275003,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,7.721263682469726e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285705566406,0.0,0.0,0.0001045395765686,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222229003906,0.0,0.0,0.0004958888166584,286.8886108398437,294.1499938964844,296.6211853027344,292.2059020996094,297.13775634765625,296.7187805175781,285.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618532885255718e-08,0.0010577507782727,-0.032100286334753,0.0,0.0,0.0,-0.0110683627426624,60.0,12.574490547180176,0.0,-7.628447207252975e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.83709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13653564453125,0.0,0.0,9.927320206770672e-05,298.90142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1335754394531,0.0,0.0,0.0001045396275003,299.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,7.721263682469726e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1285705566406,0.0,0.0,0.0001045395765686,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1222229003906,0.0,0.0,0.0004958888166584,286.8886108398437,294.1499938964844,296.6211853027344,292.2059020996094,297.13775634765625,296.7187805175781,285.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577634675428,1.2618532885255718e-08,0.0010577507782727,-0.032100286334753,0.0,0.0,0.0,-0.0110683627426624,60.0,12.574490547180176,0.0,-7.628447207252975e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252746582031,0.0,0.0,9.91581255220808e-05,298.90008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.122314453125,0.0,0.0,0.0001044184464262,299.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1340637207031,0.0,0.0,7.712313527008519e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.11737060546875,0.0,0.0,0.0001044183954945,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.111083984375,0.0,0.0,0.0004953140160068,286.8753662109375,294.1499938964844,296.584716796875,292.20068359375,297.1316833496094,296.685791015625,285.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565371485427,1.2475131150324614e-08,0.0010565246921032,-0.0317250750958919,0.0,0.0,0.0,-0.0109972730278968,60.0,12.542566299438477,0.0,-7.61076961453e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1177978515625,0.0,0.0,9.90812695818022e-05,298.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1148681640625,0.0,0.0,0.0001043375086737,299.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1265563964844,0.0,0.0,7.706334872636944e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10992431640625,0.0,0.0,0.000104337457742,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1036682128906,0.0,0.0,0.0004949300782755,286.8665771484375,294.1499938964844,296.56005859375,292.19708251953125,297.1274719238281,296.6634521484375,285.3148498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557180503383,1.2379351765900992e-08,0.0010557057103142,-0.0314744561910629,0.0,0.0,0.0,-0.0109497904777526,60.0,12.521052360534668,0.0,-7.598973894573646e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
