time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224460,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992736816406,0.0,0.0,9.888887143461034e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09637451171875,0.0,0.0,0.000104134909634,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10791015625,0.0,0.0,7.691371138207614e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09149169921875,0.0,0.0,0.0001041348587023,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0004939690697938,286.8448486328125,294.1499938964844,296.49725341796875,292.1877136230469,297.1162109375,296.606201171875,285.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139606653249755e-08,0.0010536557529121,-0.0308471135795116,0.0,0.0,0.0,-0.0108309397473931,60.0,12.46642017364502,0.0,-7.569487792125076e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0992736816406,0.0,0.0,9.888887143461034e-05,298.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.09637451171875,0.0,0.0,0.000104134909634,299.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.10791015625,0.0,0.0,7.691371138207614e-05,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.09149169921875,0.0,0.0,0.0001041348587023,298.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853271484375,0.0,0.0,0.0004939690697938,286.8448486328125,294.1499938964844,296.49725341796875,292.1877136230469,297.1162109375,296.606201171875,285.3241882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536678601056,1.2139606653249755e-08,0.0010536557529121,-0.0308471135795116,0.0,0.0,0.0,-0.0108309397473931,60.0,12.46642017364502,0.0,-7.569487792125076e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809326171875,0.0,0.0,9.869666246231644e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,0.0001039324997691,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,7.676421228097752e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,0.0001039324488374,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06719970703125,0.0,0.0,0.000493008934427,286.823486328125,294.1499938964844,296.4330444335937,292.1778259277344,297.1039733886719,296.5472412109375,285.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900089802452385e-08,0.0010516076581552,-0.0302203297615051,0.0,0.0,0.0,-0.0107122007757425,60.0,12.41075325012207,0.0,-7.540087665347529e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0809326171875,0.0,0.0,9.869666246231644e-05,298.8944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780944824219,0.0,0.0,0.0001039324997691,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894470214844,0.0,0.0,7.676421228097752e-05,298.75103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732727050781,0.0,0.0,0.0001039324488374,298.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.06719970703125,0.0,0.0,0.000493008934427,286.823486328125,294.1499938964844,296.4330444335937,292.1778259277344,297.1039733886719,296.5472412109375,285.3335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516196489334,1.1900089802452385e-08,0.0010516076581552,-0.0302203297615051,0.0,0.0,0.0,-0.0107122007757425,60.0,12.41075325012207,0.0,-7.540087665347529e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.83172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0718688964844,0.0,0.0,9.860083810053766e-05,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.06903076171875,0.0,0.0,0.0001038315895129,299.0921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.080322265625,0.0,0.0,7.668967737117782e-05,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0642395019531,0.0,0.0,0.0001038315385812,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581970214844,0.0,0.0,0.0004925302928313,286.8129577636719,294.1499938964844,296.4005126953125,292.1726989746094,297.09747314453125,296.5172119140625,285.33819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505984537303,1.1780676878458962e-08,0.0010505866957828,-0.0299078319221735,0.0,0.0,0.0,-0.0106530031189322,60.0,12.38256549835205,0.0,-7.525451195533608e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0628356933594,0.0,0.0,9.850526112131774e-05,298.8919677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0599975585937,0.0,0.0,0.0001037309411913,299.09112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0712280273437,0.0,0.0,7.661533891223371e-05,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552673339844,0.0,0.0,0.0001037308975355,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0004920528735965,286.802490234375,294.1499938964844,296.3677062988281,292.1674499511719,297.0906982421875,296.4868469238281,285.34283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495799360796,1.1661581034161372e-08,0.0010495682945474,-0.0295961536467075,0.0,0.0,0.0,-0.0105939619243144,60.0,12.35419464111328,0.0,-7.51086730588213e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.044921875,0.0,0.0,9.831522038439287e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421447753906,0.0,0.0,0.0001035308159771,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05322265625,0.0,0.0,7.646752783330157e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,0.0001035307650454,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315246582031,0.0,0.0,0.0004911036230623,286.7818298339844,294.1499938964844,296.301513671875,292.1566772460937,297.0765075683594,296.42535400390625,285.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475547751411,1.1424765133938308e-08,0.0010475433664396,-0.0289763696491718,0.0,0.0,0.0,-0.0104765621945261,60.0,12.296940803527832,0.0,-7.481911268314434e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.044921875,0.0,0.0,9.831522038439287e-05,298.8894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421447753906,0.0,0.0,0.0001035308159771,299.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.05322265625,0.0,0.0,7.646752783330157e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,0.0001035307650454,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0315246582031,0.0,0.0,0.0004911036230623,286.7818298339844,294.1499938964844,296.301513671875,292.1566772460937,297.0765075683594,296.42535400390625,285.3521423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475547751411,1.1424765133938308e-08,0.0010475433664396,-0.0289763696491718,0.0,0.0,0.0,-0.0104765621945261,60.0,12.296940803527832,0.0,-7.481911268314434e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,9.812707139644772e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02447509765625,0.0,0.0,0.0001033326843753,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,7.63211864978075e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01983642578125,0.0,0.0,0.0001033326407196,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,0.0004901638021692,286.761474609375,294.1499938964844,296.2347412109375,292.1455078125,297.0613098144531,296.3629455566406,285.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455498704686,1.1190313564668486e-08,0.0010455386945977,-0.0283627435564994,0.0,0.0,0.0,-0.0103603349998593,60.0,12.239133834838867,0.0,-7.45329842288811e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0272216796875,0.0,0.0,9.812707139644772e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02447509765625,0.0,0.0,0.0001033326843753,299.0868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.035400390625,0.0,0.0,7.63211864978075e-05,298.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01983642578125,0.0,0.0,0.0001033326407196,298.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.01397705078125,0.0,0.0,0.0004901638021692,286.761474609375,294.1499938964844,296.2347412109375,292.1455078125,297.0613098144531,296.3629455566406,285.36138916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455498704686,1.1190313564668486e-08,0.0010455386945977,-0.0283627435564994,0.0,0.0,0.0,-0.0103603349998593,60.0,12.239133834838867,0.0,-7.45329842288811e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,9.794127254281192e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0001031370193231,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.017822265625,0.0,0.0,7.617667142767459e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,0.0001031369756674,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966735839844,0.0,0.0,0.0004892356810159,286.7414855957031,294.1499938964844,296.1676330566406,292.134033203125,297.0451354980469,296.2999267578125,285.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958784990577897e-08,0.0010435589356347,-0.0277567356824874,0.0,0.0,0.0,-0.0102455569431185,60.0,12.180949211120604,0.0,-7.425096981705792e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0097351074219,0.0,0.0,9.794127254281192e-05,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,0.0001031370193231,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.017822265625,0.0,0.0,7.617667142767459e-05,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00244140625,0.0,0.0,0.0001031369756674,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9966735839844,0.0,0.0,0.0004892356810159,286.7414855957031,294.1499938964844,296.1676330566406,292.134033203125,297.0451354980469,296.2999267578125,285.3706359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043569878675,1.0958784990577897e-08,0.0010435589356347,-0.0277567356824874,0.0,0.0,0.0,-0.0102455569431185,60.0,12.180949211120604,0.0,-7.425096981705792e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924621582031,0.0,0.0,9.775823127711192e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,0.00010294427193,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,7.603431004099548e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,0.0001029442282742,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.000488321413286,286.72186279296875,294.1499938964844,296.1005249023437,292.1222839355469,297.0279846191406,296.23651123046875,285.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416193399578,1.0730700772398905e-08,0.0010416086297482,-0.0271597150713205,0.0,0.0,0.0,-0.010132486000657,60.0,12.12254810333252,0.0,-7.397366630357284e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9924621582031,0.0,0.0,9.775823127711192e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9897766113281,0.0,0.0,0.00010294427193,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0004272460937,0.0,0.0,7.603431004099548e-05,298.7408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9852600097656,0.0,0.0,0.0001029442282742,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97955322265625,0.0,0.0,0.000488321413286,286.72186279296875,294.1499938964844,296.1005249023437,292.1222839355469,297.0279846191406,296.23651123046875,285.3798522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416193399578,1.0730700772398905e-08,0.0010416086297482,-0.0271597150713205,0.0,0.0,0.0,-0.010132486000657,60.0,12.12254810333252,0.0,-7.397366630357284e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9839172363281,0.0,0.0,9.766806033439934e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.98126220703125,0.0,0.0,0.0001028493134072,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9918518066406,0.0,0.0,7.596417708555236e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767761230469,0.0,0.0,0.0001028492697514,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9710998535156,0.0,0.0,0.000487870973302,286.7121887207031,294.1499938964844,296.0670471191406,292.1163330078125,297.0189819335937,296.2047119140625,285.3844299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406585643067,1.061833820870106e-08,0.0010406478540971,-0.0268655885010957,0.0,0.0,0.0,-0.0100767835974693,60.0,12.093317031860352,0.0,-7.383724920373427e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9754333496094,0.0,0.0,9.757868974702431e-05,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9727783203125,0.0,0.0,0.0001027552061714,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9833068847656,0.0,0.0,7.589466258650646e-05,298.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.96832275390625,0.0,0.0,0.0001027551625156,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.96270751953125,0.0,0.0,0.0004874245496466,286.7026062011719,294.1499938964844,296.0336303710937,292.1103515625,297.0097351074219,296.1729431152344,285.3890380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397062869742,1.050697662208222e-08,0.0010396956931799,-0.0265740770846605,0.0,0.0,0.0,-0.0100215766578912,60.0,12.064108848571776,0.0,-7.370216792423889e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95855712890625,0.0,0.0,9.7401745733805e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559631347656,0.0,0.0,0.0001025688688969,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.0,7.575703784823418e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515686035156,0.0,0.0,0.0001025688252411,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,0.0004865406954195,286.6836242675781,294.1499938964844,295.96728515625,292.0982971191406,296.9907531738281,296.1094970703125,285.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378204751759,1.0286482776677984e-08,0.0010378102306276,-0.025996871292591,0.0,0.0,0.0,-0.0099122682586312,60.0,12.00576877593994,0.0,-7.343507490986667e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.95855712890625,0.0,0.0,9.7401745733805e-05,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9559631347656,0.0,0.0,0.0001025688688969,299.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9663391113281,0.0,0.0,7.575703784823418e-05,298.7362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9515686035156,0.0,0.0,0.0001025688252411,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9460144042969,0.0,0.0,0.0004865406954195,286.6836242675781,294.1499938964844,295.96728515625,292.0982971191406,296.9907531738281,296.1094970703125,285.3981628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378204751759,1.0286482776677984e-08,0.0010378102306276,-0.025996871292591,0.0,0.0,0.0,-0.0099122682586312,60.0,12.00576877593994,0.0,-7.343507490986667e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.947265625,0.0,0.0,9.728413715492934e-05,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,0.0001024450248223,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549865722656,0.0,0.0,7.566556450910866e-05,298.7347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9403381347656,0.0,0.0,0.0001024449811666,298.6122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.934814453125,0.0,0.0,0.0004859532346017,286.67095947265625,294.1499938964844,295.9225769042969,292.0900573730469,296.9772033691406,296.066650390625,285.40435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365672642365,1.0139937778319565e-08,0.0010365571361035,-0.0256132334470748,0.0,0.0,0.0,-0.0098396204411983,60.0,11.966273307800291,0.0,-7.325783002443131e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.94195556640625,0.0,0.0,9.722879622131586e-05,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9393615722656,0.0,0.0,0.0001023867444018,299.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9496154785156,0.0,0.0,7.562251994386315e-05,298.7339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.93505859375,0.0,0.0,0.0001023867007461,298.61199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295654296875,0.0,0.0,0.00048567680642,286.6650085449219,294.1499938964844,295.9017028808594,292.086181640625,296.9708251953125,296.0464782714844,285.40728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359775042161,1.0070977829457206e-08,0.0010359674924984,-0.0254326984286308,0.0,0.0,0.0,-0.0098054334521293,60.0,11.947687149047852,0.0,-7.317449757238137e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,9.705930278869346e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92303466796875,0.0,0.0,0.0001022082578856,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93316650390625,0.0,0.0,7.549068686785176e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91876220703125,0.0,0.0,0.0001022082142299,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.913330078125,0.0,0.0,0.0004848301468882,286.64678955078125,294.1499938964844,295.8371887207031,292.0740966796875,296.9499206542969,295.98419189453125,285.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341713204979,9.859769001252516e-09,0.0010341615416109,-0.0248797498643398,0.0,0.0,0.0,-0.0097007285803556,60.0,11.890106201171877,0.0,-7.2919561944218e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255676269531,0.0,0.0,9.705930278869346e-05,298.87176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92303466796875,0.0,0.0,0.0001022082578856,299.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.93316650390625,0.0,0.0,7.549068686785176e-05,298.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.91876220703125,0.0,0.0,0.0001022082142299,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.913330078125,0.0,0.0,0.0004848301468882,286.64678955078125,294.1499938964844,295.8371887207031,292.0740966796875,296.9499206542969,295.98419189453125,285.4163513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341713204979,9.859769001252516e-09,0.0010341615416109,-0.0248797498643398,0.0,0.0,0.0,-0.0097007285803556,60.0,11.890106201171877,0.0,-7.2919561944218e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093933105469,0.0,0.0,9.689320722827688e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068908691406,0.0,0.0,0.0001020333438646,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,7.536150224041194e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0001020333074848,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,0.0004840004839934,286.6288757324219,294.1499938964844,295.7740173339844,292.06207275390625,296.92828369140625,295.9227905273437,285.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324015747755,9.652799448645057e-09,0.0010323919123038,-0.0243378803133964,0.0,0.0,0.0,-0.0095981257036328,60.0,11.833152770996094,0.0,-7.267017565482092e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9093933105469,0.0,0.0,9.689320722827688e-05,298.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9068908691406,0.0,0.0,0.0001020333438646,299.0711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9168701171875,0.0,0.0,7.536150224041194e-05,298.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90264892578125,0.0,0.0,0.0001020333074848,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8973083496094,0.0,0.0,0.0004840004839934,286.6288757324219,294.1499938964844,295.7740173339844,292.06207275390625,296.92828369140625,295.9227905273437,285.4254150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324015747755,9.652799448645057e-09,0.0010323919123038,-0.0243378803133964,0.0,0.0,0.0,-0.0095981257036328,60.0,11.833152770996094,0.0,-7.267017565482092e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9013671875,0.0,0.0,9.681120718596504e-05,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8988952636719,0.0,0.0,0.0001019470000755,299.0699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9088134765625,0.0,0.0,7.5297721195966e-05,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8946838378906,0.0,0.0,0.0001019469564198,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8893737792969,0.0,0.0,0.0004835909057874,286.6199951171875,294.1499938964844,295.7430114746094,292.05615234375,296.917236328125,295.8924560546875,285.4299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315288091078,9.550623403242753e-09,0.0010315192630514,-0.0240703616291284,0.0,0.0,0.0,-0.0095474775880575,60.0,11.80490779876709,0.0,-7.254721623439765e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8934020996094,0.0,0.0,9.672948363004252e-05,298.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8908996582031,0.0,0.0,0.0001018609327729,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9007873535156,0.0,0.0,7.52341584302485e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8867492675781,0.0,0.0,0.0001018608963931,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8814697265625,0.0,0.0,0.0004831826663576,286.6112060546875,294.1499938964844,295.71246337890625,292.0502624511719,296.9060363769531,295.8623352050781,285.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306582553312,9.448786641996776e-09,0.0010306487092748,-0.0238037277013063,0.0,0.0,0.0,-0.0094969943165779,60.0,11.776795387268066,0.0,-7.24247684047441e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,9.656719339545816e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87506103515625,0.0,0.0,0.0001016900350805,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88482666015625,0.0,0.0,7.510793511755764e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,0.0001016899987007,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86572265625,0.0,0.0,0.000482372008264,286.59375,294.1499938964844,295.6528015136719,292.0387268066406,296.8833923339844,295.8027038574219,285.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289271594956,9.246560850328932e-09,0.0010289179626852,-0.0232742372900247,0.0,0.0,0.0,-0.0093967346474528,60.0,11.720907211303713,0.0,-7.218192621394337e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87750244140625,0.0,0.0,9.656719339545816e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.87506103515625,0.0,0.0,0.0001016900350805,299.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.88482666015625,0.0,0.0,7.510793511755764e-05,298.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8709411621094,0.0,0.0,0.0001016899987007,298.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.86572265625,0.0,0.0,0.000482372008264,286.59375,294.1499938964844,295.6528015136719,292.0387268066406,296.8833923339844,295.8027038574219,285.44342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289271594956,9.246560850328932e-09,0.0010289179626852,-0.0232742372900247,0.0,0.0,0.0,-0.0093967346474528,60.0,11.720907211303713,0.0,-7.218192621394337e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,9.64068458415568e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594055175781,0.0,0.0,0.0001015211819321,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,7.498321792809293e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0001015211382764,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501892089844,0.0,0.0,0.0004815710708498,286.5765686035156,294.1499938964844,295.5953063964844,292.02752685546875,296.86016845703125,295.7445983886719,285.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272182989865,9.046757121211613e-09,0.0010272093350067,-0.0227510686963796,0.0,0.0,0.0,-0.009297682903707,60.0,11.665783882141112,0.0,-7.194238804686395e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.86181640625,0.0,0.0,9.64068458415568e-05,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8594055175781,0.0,0.0,0.0001015211819321,299.06414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8690185546875,0.0,0.0,7.498321792809293e-05,298.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8553466796875,0.0,0.0,0.0001015211382764,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8501892089844,0.0,0.0,0.0004815710708498,286.5765686035156,294.1499938964844,295.5953063964844,292.02752685546875,296.86016845703125,295.7445983886719,285.4523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272182989865,9.046757121211613e-09,0.0010272093350067,-0.0227510686963796,0.0,0.0,0.0,-0.009297682903707,60.0,11.665783882141112,0.0,-7.194238804686395e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,9.624856465961784e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,0.0001013544970192,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534240722656,0.0,0.0,7.486010872526094e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399353027344,0.0,0.0,0.0001013544606394,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348388671875,0.0,0.0,0.0004807804070878,286.5596618652344,294.1499938964844,295.540283203125,292.0167541503906,296.83642578125,295.68829345703125,285.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255315573886,8.849522892262485e-09,0.0010255227098241,-0.022234609350562,0.0,0.0,0.0,-0.0091999052092432,60.0,11.61175537109375,0.0,-7.170631732833499e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,9.624856465961784e-05,298.85986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84393310546875,0.0,0.0,0.0001013544970192,299.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534240722656,0.0,0.0,7.486010872526094e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399353027344,0.0,0.0,0.0001013544606394,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8348388671875,0.0,0.0,0.0004807804070878,286.5596618652344,294.1499938964844,295.540283203125,292.0167541503906,296.83642578125,295.68829345703125,285.4613037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255315573886,8.849522892262485e-09,0.0010255227098241,-0.022234609350562,0.0,0.0,0.0,-0.0091999052092432,60.0,11.61175537109375,0.0,-7.170631732833499e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309936523437,0.0,0.0,9.609230619389564e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,0.0001011899512377,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,7.473857112927362e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246765136719,0.0,0.0,0.0001011899148579,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196716308594,0.0,0.0,0.0004799999005626,286.5430603027344,294.1499938964844,295.4879455566406,292.00653076171875,296.81219482421875,295.634033203125,285.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.654816419095823e-09,0.0010238577378913,-0.0217247512191534,0.0,0.0,0.0,-0.009103381074965,60.0,11.558959007263184,0.0,-7.147365010951034e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309936523437,0.0,0.0,9.609230619389564e-05,298.857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,0.0001011899512377,299.0594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8380432128906,0.0,0.0,7.473857112927362e-05,298.7170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8246765136719,0.0,0.0,0.0001011899148579,298.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8196716308594,0.0,0.0,0.0004799999005626,286.5430603027344,294.1499938964844,295.4879455566406,292.00653076171875,296.81219482421875,295.634033203125,285.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238664690405,8.654816419095823e-09,0.0010238577378913,-0.0217247512191534,0.0,0.0,0.0,-0.009103381074965,60.0,11.558959007263184,0.0,-7.147365010951034e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8032531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.82342529296875,0.0,0.0,9.601489000488073e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.82110595703125,0.0,0.0,0.0001011084241326,299.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8304138183594,0.0,0.0,7.467835530405864e-05,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8171691894531,0.0,0.0,0.0001011083877529,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8121643066406,0.0,0.0,0.0004796131979674,286.5348815917969,294.1499938964844,295.462890625,292.0016784667969,296.79986572265625,295.6079406738281,285.4746398925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230435291305,8.558353137289032e-09,0.001023035030812,-0.0214721448719501,0.0,0.0,0.0,-0.0090555697679519,60.0,11.533175468444824,0.0,-7.135852087003516e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.81591796875,0.0,0.0,9.59379758569412e-05,298.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8135986328125,0.0,0.0,0.0001010274354484,299.0571594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8228454589844,0.0,0.0,7.461853238055483e-05,298.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8096923828125,0.0,0.0,0.0001010273917927,298.6048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8047180175781,0.0,0.0,0.0004792289983015,286.5267944335937,294.1499938964844,295.4385986328125,291.9969482421875,296.7874755859375,295.5823974609375,285.4790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.46251335673287e-09,0.0010222154669463,-0.0212211702018976,0.0,0.0,0.0,-0.0090080583468079,60.0,11.507761001586914,0.0,-7.124423007098812e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009948730469,0.0,0.0,9.578569006407632e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986755371094,0.0,0.0,0.0001008670660667,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078308105469,0.0,0.0,7.450008706655353e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948303222656,0.0,0.0,0.0001008670296869,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899169921875,0.0,0.0,0.0004784683114849,286.5107421875,294.1499938964844,295.3925170898437,291.98809814453125,296.7624816894531,295.53271484375,285.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272754925542358e-09,0.0010205908911302,-0.0207242369651794,0.0,0.0,0.0,-0.0089139761403203,60.0,11.45777416229248,0.0,-7.101820642674286e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8009948730469,0.0,0.0,9.578569006407632e-05,298.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7986755371094,0.0,0.0,0.0001008670660667,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8078308105469,0.0,0.0,7.450008706655353e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7948303222656,0.0,0.0,0.0001008670296869,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7899169921875,0.0,0.0,0.0004784683114849,286.5107421875,294.1499938964844,295.3925170898437,291.98809814453125,296.7624816894531,295.53271484375,285.4878845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272754925542358e-09,0.0010205908911302,-0.0207242369651794,0.0,0.0,0.0,-0.0089139761403203,60.0,11.45777416229248,0.0,-7.101820642674286e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7897644042969,0.0,0.0,9.567144297761844e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7874755859375,0.0,0.0,0.0001007467581075,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7965393066406,0.0,0.0,7.441123307216913e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7836608886719,0.0,0.0,0.0001007467217277,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.77880859375,0.0,0.0,0.0004778976435773,286.4987487792969,294.1499938964844,295.35986328125,291.98193359375,296.7432861328125,295.4969177246094,285.4945678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.130398576611242e-09,0.0010193743510171,-0.020351430401206,0.0,0.0,0.0,-0.0088434088975191,60.0,11.42101001739502,0.0,-7.08488840928112e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
