time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226800,298.7983093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862243652344,0.0,0.0,9.56355725065805e-05,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839660644531,0.0,0.0,0.0001007089886115,299.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7929992675781,0.0,0.0,7.438332977471873e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7801513671875,0.0,0.0,0.0001007089522317,298.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7753295898437,0.0,0.0,0.000477718480397,286.4949645996094,294.1499938964844,295.3500061035156,291.9801025390625,296.7372131347656,295.4857177734375,285.4966735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189993772655,8.085702773996672e-09,0.0010189913446083,-0.020234378054738,0.0,0.0,0.0,-0.0088212462142109,60.0,11.409460067749023,0.0,-7.079575681245842e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77166748046875,0.0,0.0,9.548693924443796e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,0.0001005524682113,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,7.426772936014459e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,0.0001005524318316,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608947753906,0.0,0.0,0.000476976041682,286.4794616699219,294.1499938964844,295.31134033203125,291.97296142578125,296.7117614746094,295.44158935546875,285.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900497145385543e-09,0.0010174076305702,-0.0197493396699428,0.0,0.0,0.0,-0.008729432709515,60.0,11.363000869750977,-0.0,-7.057585094116804e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.77166748046875,0.0,0.0,9.548693924443796e-05,298.8497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7694091796875,0.0,0.0,0.0001005524682113,299.0502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7783508300781,0.0,0.0,7.426772936014459e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7656555175781,0.0,0.0,0.0001005524318316,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7608947753906,0.0,0.0,0.000476976041682,286.4794616699219,294.1499938964844,295.31134033203125,291.97296142578125,296.7117614746094,295.44158935546875,285.50543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900497145385543e-09,0.0010174076305702,-0.0197493396699428,0.0,0.0,0.0,-0.008729432709515,60.0,11.363000869750977,-0.0,-7.057585094116804e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,9.53392664087005e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0001003969591693,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76385498046875,0.0,0.0,7.415287109324709e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.0001003969227895,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.0004762384050991,286.4642333984375,294.1499938964844,295.2765808105469,291.9667358398437,296.6861572265625,295.40057373046875,285.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716491445819429e-09,0.0010158342774957,-0.0192674305289983,0.0,0.0,0.0,-0.0086382124572992,60.0,11.318411827087402,-0.0,-7.035770721586232e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7572631835937,0.0,0.0,9.53392664087005e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.75506591796875,0.0,0.0,0.0001003969591693,299.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76385498046875,0.0,0.0,7.415287109324709e-05,298.7048034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7513427734375,0.0,0.0,0.0001003969227895,298.6015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.74664306640625,0.0,0.0,0.0004762384050991,286.4642333984375,294.1499938964844,295.2765808105469,291.9667358398437,296.6861572265625,295.40057373046875,285.51416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716491445819429e-09,0.0010158342774957,-0.0192674305289983,0.0,0.0,0.0,-0.0086382124572992,60.0,11.318411827087402,-0.0,-7.035770721586232e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.75018310546875,0.0,0.0,9.526566282147542e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7479858398437,0.0,0.0,0.0001003194483928,299.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7567138671875,0.0,0.0,7.409561658278108e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,0.000100319412013,298.60113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395935058594,0.0,0.0,0.0004758707364089,286.4567565917969,294.1499938964844,295.26055908203125,291.9639587402344,296.67333984375,295.381591796875,285.5184936523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150594171136,7.624774589487515e-09,0.0010150518501177,-0.0190272182226181,0.0,0.0,0.0,-0.0085927536711096,60.0,11.29697608947754,-0.0,-7.024909365327403e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431030273437,0.0,0.0,9.519227751297876e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7409362792969,0.0,0.0,0.000100242170447,299.0458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7496337890625,0.0,0.0,7.403853669529781e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372741699219,0.0,0.0,0.0001002421340672,298.6007385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73260498046875,0.0,0.0,0.0004755041736643,286.4493408203125,294.1499938964844,295.24542236328125,291.9613647460937,296.6604919433594,295.3633728027344,285.5228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533332180287289e-09,0.001014269888401,-0.0187877230346202,0.0,0.0,0.0,-0.0085474224761128,60.0,11.275941848754885,-0.0,-7.014089220547248e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290954589844,0.0,0.0,9.50463509070687e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,0.0001000884949462,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73553466796875,0.0,0.0,7.392503903247416e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,0.0001000884585664,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187194824219,0.0,0.0,0.0004747752391267,286.4346618652344,294.1499938964844,295.2176208496094,291.956787109375,296.6348571777344,295.3285522460937,285.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351498076957341e-09,0.0010127132991328,-0.0183114763349294,0.0,0.0,0.0,-0.00845727045089,60.0,11.23469352722168,-0.0,-6.992598855504184e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7290954589844,0.0,0.0,9.50463509070687e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7269287109375,0.0,0.0,0.0001000884949462,299.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.73553466796875,0.0,0.0,7.392503903247416e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72332763671875,0.0,0.0,0.0001000884585664,298.5999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7187194824219,0.0,0.0,0.0004747752391267,286.4346618652344,294.1499938964844,295.2176208496094,291.956787109375,296.6348571777344,295.3285522460937,285.531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351498076957341e-09,0.0010127132991328,-0.0183114763349294,0.0,0.0,0.0,-0.00845727045089,60.0,11.23469352722168,-0.0,-6.992598855504184e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152709960937,0.0,0.0,9.490147203905508e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,9.993593266699464e-05,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,7.38123562769033e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,9.993590356316416e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050170898437,0.0,0.0,0.0004740515723824,286.42022705078125,294.1499938964844,295.1929626464844,291.95294189453125,296.6092529296875,295.2968444824219,285.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170978477688551e-09,0.0010111697483807,-0.0178386587649583,0.0,0.0,0.0,-0.0083677787333726,60.0,11.19516372680664,-0.0,-6.97129607374336e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7152709960937,0.0,0.0,9.490147203905508e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.713134765625,0.0,0.0,9.993593266699464e-05,299.0414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,7.38123562769033e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7095642089844,0.0,0.0,9.993590356316416e-05,298.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7050170898437,0.0,0.0,0.0004740515723824,286.42022705078125,294.1499938964844,295.1929626464844,291.95294189453125,296.6092529296875,295.2968444824219,285.54010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111768497154,7.170978477688551e-09,0.0010111697483807,-0.0178386587649583,0.0,0.0,0.0,-0.0083677787333726,60.0,11.19516372680664,-0.0,-6.97129607374336e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,9.475740807829423e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69952392578125,0.0,0.0,9.978422167478128e-05,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,7.370030652964488e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,9.978419257095084e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914978027344,0.0,0.0,0.0004733319219667,286.40606689453125,294.1499938964844,295.171142578125,291.9497985839844,296.5837707519531,295.26806640625,285.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991464740480069e-09,0.0010096345795318,-0.0173684656620025,0.0,0.0,0.0,-0.0082787862047553,60.0,11.157194137573242,-0.0,-6.950143927042518e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7016296386719,0.0,0.0,9.475740807829423e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69952392578125,0.0,0.0,9.978422167478128e-05,299.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7078857421875,0.0,0.0,7.370030652964488e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69598388671875,0.0,0.0,9.978419257095084e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914978027344,0.0,0.0,0.0004733319219667,286.40606689453125,294.1499938964844,295.171142578125,291.9497985839844,296.5837707519531,295.26806640625,285.5486755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991464740480069e-09,0.0010096345795318,-0.0173684656620025,0.0,0.0,0.0,-0.0082787862047553,60.0,11.157194137573242,-0.0,-6.950143927042518e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,9.461422450840472e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,9.963344200514256e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,7.358894072240219e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825866699219,0.0,0.0,9.963341290131213e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,0.0004726167244371,286.39215087890625,294.1499938964844,295.15191650390625,291.947265625,296.5584411621094,295.2420349121094,285.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813055897225695e-09,0.0010081091895699,-0.0169011540710926,0.0,0.0,0.0,-0.0081903422251343,60.0,11.120677947998049,-0.0,-6.929153784085429e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6881408691406,0.0,0.0,9.461422450840472e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860656738281,0.0,0.0,9.963344200514256e-05,299.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943359375,0.0,0.0,7.358894072240219e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6825866699219,0.0,0.0,9.963341290131213e-05,298.59783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6781616210937,0.0,0.0,0.0004726167244371,286.39215087890625,294.1499938964844,295.15191650390625,291.947265625,296.5584411621094,295.2420349121094,285.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.813055897225695e-09,0.0010081091895699,-0.0169011540710926,0.0,0.0,0.0,-0.0081903422251343,60.0,11.120677947998049,-0.0,-6.929153784085429e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814880371094,0.0,0.0,9.45429055718705e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.679443359375,0.0,0.0,9.955833957064895e-05,299.03619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,7.353346882155165e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67596435546875,0.0,0.0,9.955831046681853e-05,298.5975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.67156982421875,0.0,0.0,0.0004722604935523,286.38531494140625,294.1499938964844,295.1432189941406,291.9462280273437,296.5458679199219,295.23028564453125,285.5614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724192758156278e-09,0.0010073508601635,-0.0166683867573738,0.0,0.0,0.0,-0.0081462962552905,60.0,11.103066444396973,-0.0,-6.918710937497964e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748962402344,0.0,0.0,9.447184129385278e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728515625,0.0,0.0,9.948350634658708e-05,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6809997558594,0.0,0.0,7.34781933715567e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6694030761719,0.0,0.0,9.948346996679902e-05,298.59716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0004719055141322,286.3785400390625,294.1499938964844,295.13507080078125,291.9453430175781,296.5333557128906,295.2191162109375,285.56573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.635642701979805e-09,0.0010065936949104,-0.0164364390075206,0.0,0.0,0.0,-0.008102398365736,60.0,11.085753440856934,-0.0,-6.908312144560115e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,9.433058585273102e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597595214844,0.0,0.0,9.933475666912273e-05,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678161621094,0.0,0.0,7.336832641158253e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,9.933472028933464e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0004711999208666,286.3651428222656,294.1499938964844,295.1203308105469,291.94390869140625,296.5084228515625,295.197998046875,285.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.459632384547831e-09,0.0010050870478153,-0.0159753896296024,0.0,0.0,0.0,-0.0080151343718171,60.0,11.051727294921877,-0.0,-6.887666614829868e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6617736816406,0.0,0.0,9.433058585273102e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6597595214844,0.0,0.0,9.933475666912273e-05,299.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6678161621094,0.0,0.0,7.336832641158253e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,9.933472028933464e-05,298.5965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65203857421875,0.0,0.0,0.0004711999208666,286.3651428222656,294.1499938964844,295.1203308105469,291.94390869140625,296.5084228515625,295.197998046875,285.57421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.459632384547831e-09,0.0010050870478153,-0.0159753896296024,0.0,0.0,0.0,-0.0080151343718171,60.0,11.051727294921877,-0.0,-6.887666614829868e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6509094238281,0.0,0.0,9.4212795374915e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64892578125,0.0,0.0,9.921071614371613e-05,299.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6568908691406,0.0,0.0,7.327671482926235e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6455383300781,0.0,0.0,9.921068703988568e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412658691406,0.0,0.0,0.0004706115287262,286.3540954589844,294.1499938964844,295.109375,291.94305419921875,296.4877014160156,295.1821594238281,285.5813293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038387263193,6.312864897495274e-09,0.0010038324398919,-0.0155909303575754,0.0,0.0,0.0,-0.007942377589643,60.0,11.024120330810549,-0.0,-6.870475033338155e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6488647460937,0.0,0.0,9.419046546099707e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6468505859375,0.0,0.0,9.918720024870709e-05,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6548156738281,0.0,0.0,7.325933984247968e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434936523437,0.0,0.0,9.9187163868919e-05,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63922119140625,0.0,0.0,0.0004704999737441,286.3519897460937,294.1499938964844,295.107421875,291.94293212890625,296.4837646484375,295.1791381835937,285.5826721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036003077402,6.285036491249229e-09,0.0010035940213128,-0.0155180348083376,0.0,0.0,0.0,-0.0079285800457,60.0,11.018861770629885,-0.0,-6.867217194894695e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,9.405137097928672e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341247558594,0.0,0.0,9.904072794597596e-05,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,7.315115362871438e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,9.904069156618787e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265869140625,0.0,0.0,0.0004698052071034,286.3390808105469,294.1499938964844,295.0961303710937,291.9423217773437,296.4593811035156,295.1622619628906,285.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.1117249039455154e-09,0.001002112054266,-0.0150640336796641,0.0,0.0,0.0,-0.0078426618129014,60.0,10.987060546875,-0.0,-6.846948963357137e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7788391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361083984375,0.0,0.0,9.405137097928672e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6341247558594,0.0,0.0,9.904072794597596e-05,299.0292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6419982910156,0.0,0.0,7.315115362871438e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6307983398437,0.0,0.0,9.904069156618787e-05,298.5953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6265869140625,0.0,0.0,0.0004698052071034,286.3390808105469,294.1499938964844,295.0961303710937,291.9423217773437,296.4593811035156,295.1622619628906,285.5910949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.1117249039455154e-09,0.001002112054266,-0.0150640336796641,0.0,0.0,0.0,-0.0078426618129014,60.0,10.987060546875,-0.0,-6.846948963357137e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235046386719,0.0,0.0,9.39134188229218e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,9.889545617625116e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293334960937,0.0,0.0,7.304386235773563e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,9.889542707242072e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,0.0004691161157097,286.326416015625,294.1499938964844,295.0862121582031,291.9420471191406,296.435302734375,295.147216796875,285.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939836622559369e-09,0.0010006424272432,-0.0146137531846761,0.0,0.0,0.0,-0.0077574499882757,60.0,10.956182479858398,-0.0,-6.826876131071914e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6235046386719,0.0,0.0,9.39134188229218e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6215515136719,0.0,0.0,9.889545617625116e-05,299.0272827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293334960937,0.0,0.0,7.304386235773563e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6182861328125,0.0,0.0,9.889542707242072e-05,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6141357421875,0.0,0.0,0.0004691161157097,286.326416015625,294.1499938964844,295.0862121582031,291.9420471191406,296.435302734375,295.147216796875,285.5994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939836622559369e-09,0.0010006424272432,-0.0146137531846761,0.0,0.0,0.0,-0.0077574499882757,60.0,10.956182479858398,-0.0,-6.826876131071914e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6173095703125,0.0,0.0,9.38448720262386e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6153564453125,0.0,0.0,9.882327140076086e-05,299.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6230773925781,0.0,0.0,7.29905441403389e-05,298.6819152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.61212158203125,0.0,0.0,9.88232422969304e-05,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.60797119140625,0.0,0.0,0.0004687737382482,286.3202209472656,294.1499938964844,295.0816650390625,291.9420166015625,296.42340087890625,295.1404724121094,285.6036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854429829810215e-09,0.0009999133180826,-0.0143900159746408,0.0,0.0,0.0,-0.0077151162549853,60.0,10.941128730773926,-0.0,-6.816912900831086e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61114501953125,0.0,0.0,9.3776652647648e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6092224121094,0.0,0.0,9.87514285952784e-05,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61688232421875,0.0,0.0,7.293748058145866e-05,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6059875488281,0.0,0.0,9.875139949144796e-05,298.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60186767578125,0.0,0.0,0.0004684329323936,286.3140563964844,294.1499938964844,295.07733154296875,291.9420471191406,296.4115905761719,295.1340637207031,285.6078186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769421829171506e-09,0.0009991864208132,-0.014167321845889,0.0,0.0,0.0,-0.0076729743741452,60.0,10.926250457763672,-0.0,-6.80700438238091e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.364119614474475e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,9.860879072220996e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,7.28321319911629e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,9.86087616183795e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,0.0004677563265431,286.3018798828125,294.1499938964844,295.0693359375,291.94219970703125,296.3881225585937,295.1219787597656,285.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006461690571996e-09,0.0009977418230846,-0.0137251801788806,0.0,0.0,0.0,-0.007589298300445,60.0,10.896832466125488,-0.0,-6.787352191395257e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5989074707031,0.0,0.0,9.364119614474475e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5970153808594,0.0,0.0,9.860879072220996e-05,299.0235290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,7.28321319911629e-05,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.59381103515625,0.0,0.0,9.86087616183795e-05,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5897521972656,0.0,0.0,0.0004677563265431,286.3018798828125,294.1499938964844,295.0693359375,291.94219970703125,296.3881225585937,295.1219787597656,285.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006461690571996e-09,0.0009977418230846,-0.0137251801788806,0.0,0.0,0.0,-0.007589298300445,60.0,10.896832466125488,-0.0,-6.787352191395257e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,9.350711479783058e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,9.846759348874912e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,7.27278456906788e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,9.846756438491866e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,0.0004670865891966,286.2899475097656,294.1499938964844,295.0619201660156,291.9425048828125,296.3649597167969,295.111083984375,285.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335780319547675e-09,0.0009963134070858,-0.0132875014096498,0.0,0.0,0.0,-0.0075064757838845,60.0,10.86798095703125,-0.0,-6.767927374085049e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868530273437,0.0,0.0,9.350711479783058e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,9.846759348874912e-05,299.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.59246826171875,0.0,0.0,7.27278456906788e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5818176269531,0.0,0.0,9.846756438491866e-05,298.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57781982421875,0.0,0.0,0.0004670865891966,286.2899475097656,294.1499938964844,295.0619201660156,291.9425048828125,296.3649597167969,295.111083984375,285.6244201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335780319547675e-09,0.0009963134070858,-0.0132875014096498,0.0,0.0,0.0,-0.0075064757838845,60.0,10.86798095703125,-0.0,-6.767927374085049e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,9.337443771073596e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,9.832787327468397e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805053710937,0.0,0.0,7.262465078383684e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699768066406,0.0,0.0,9.83278441708535e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,0.0004664238367695,286.2782287597656,294.1499938964844,295.0548400878906,291.9428405761719,296.3421325683594,295.1011962890625,285.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268261826785192e-09,0.0009948997758328,-0.0128544056788086,0.0,0.0,0.0,-0.0074245212599635,60.0,10.839601516723633,-0.0,-6.748732772621224e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7713317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,9.337443771073596e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5731201171875,0.0,0.0,9.832787327468397e-05,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5805053710937,0.0,0.0,7.262465078383684e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699768066406,0.0,0.0,9.83278441708535e-05,298.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5660400390625,0.0,0.0,0.0004664238367695,286.2782287597656,294.1499938964844,295.0548400878906,291.9428405761719,296.3421325683594,295.1011962890625,285.6326904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268261826785192e-09,0.0009948997758328,-0.0128544056788086,0.0,0.0,0.0,-0.0074245212599635,60.0,10.839601516723633,-0.0,-6.748732772621224e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,9.32432449189946e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,9.818971739150584e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687255859375,0.0,0.0,7.252260547829792e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,9.818968828767538e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,0.0004657685058191,286.2667541503906,294.1499938964844,295.0478515625,291.9431457519531,296.31964111328125,295.0921325683594,285.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104791256371754e-09,0.0009935018606483,-0.0124261379241943,0.0,0.0,0.0,-0.007343481760472,60.0,10.811570167541504,-0.0,-6.72977975568756e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.563232421875,0.0,0.0,9.32432449189946e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5614013671875,0.0,0.0,9.818971739150584e-05,299.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687255859375,0.0,0.0,7.252260547829792e-05,298.67340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5583190917969,0.0,0.0,9.818968828767538e-05,298.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5544128417969,0.0,0.0,0.0004657685058191,286.2667541503906,294.1499938964844,295.0478515625,291.9431457519531,296.31964111328125,295.0921325683594,285.64093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.104791256371754e-09,0.0009935018606483,-0.0124261379241943,0.0,0.0,0.0,-0.007343481760472,60.0,10.811570167541504,-0.0,-6.72977975568756e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5574645996094,0.0,0.0,9.317825606558472e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5556335449219,0.0,0.0,9.812128701014444e-05,299.0171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5628967285156,0.0,0.0,7.247205940075219e-05,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5525817871094,0.0,0.0,9.8121257906314e-05,298.5920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5487060546875,0.0,0.0,0.000465443910798,286.2611083984375,294.1499938964844,295.0443115234375,291.9432983398437,296.3085021972656,295.087890625,285.64501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.0238235793642624e-09,0.0009928105864673,-0.0122140115126967,0.0,0.0,0.0,-0.0073033478111028,60.0,10.79765796661377,-0.0,-6.720402012661e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5517272949219,0.0,0.0,9.3113660113886e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5499267578125,0.0,0.0,9.805325680645184e-05,299.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.55712890625,0.0,0.0,7.242181891342625e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.546875,0.0,0.0,9.805322770262136e-05,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5429992675781,0.0,0.0,0.0004651212075259,286.25555419921875,294.1499938964844,295.04071044921875,291.9433898925781,296.2974548339844,295.0837707519531,285.64910888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.9433297455436795e-09,0.0009921222226694,-0.0120031246915459,0.0,0.0,0.0,-0.0072634434327483,60.0,10.783791542053224,-0.0,-6.711086086852448e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,9.29855668800883e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,9.79183751042001e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,7.232218922581524e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,9.791834600036964e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,0.0004644813889171,286.2445068359375,294.1499938964844,295.0331115722656,291.9434509277344,296.2755432128906,295.0757141113281,285.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783728968504874e-09,0.0009907564381137,-0.0115849841386079,0.0,0.0,0.0,-0.0071843168698251,60.0,10.756108283996582,-0.0,-6.692632581462021e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7670593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.54034423828125,0.0,0.0,9.29855668800883e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5385437011719,0.0,0.0,9.79183751042001e-05,299.0145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5456848144531,0.0,0.0,7.232218922581524e-05,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355529785156,0.0,0.0,9.791834600036964e-05,298.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.53173828125,0.0,0.0,0.0004644813889171,286.2445068359375,294.1499938964844,295.0331115722656,291.9434509277344,296.2755432128906,295.0757141113281,285.65728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783728968504874e-09,0.0009907564381137,-0.0115849841386079,0.0,0.0,0.0,-0.0071843168698251,60.0,10.756108283996582,-0.0,-6.692632581462021e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
