time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229140,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.530029296875,0.0,0.0,9.286929707741363e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5282592773437,0.0,0.0,9.779593528946862e-05,299.0129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5353088378906,0.0,0.0,7.223175634862855e-05,298.6681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5252685546875,0.0,0.0,9.779590618563816e-05,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5215148925781,0.0,0.0,0.0004639006219804,286.23455810546875,294.1499938964844,295.02557373046875,291.9433288574219,296.255615234375,295.0685729980469,285.664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.638860406913636e-09,0.0009895177790895,-0.0112054338678717,0.0,0.0,0.0,-0.00711250025779,60.0,10.730594635009766,-0.0,-6.675904984376757e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.52911376953125,0.0,0.0,9.285922715207562e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.52734375,0.0,0.0,9.778532694326714e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5343933105469,0.0,0.0,7.222392741823569e-05,298.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5243835449219,0.0,0.0,9.77853051153943e-05,298.59088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5205993652344,0.0,0.0,0.0004638503014575,286.23370361328125,294.1499938964844,295.0248718261719,291.9432983398437,296.2538757324219,295.06793212890625,285.6654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263104458432736e-09,0.0009894103277474,-0.0111725535243749,0.0,0.0,0.0,-0.007106278091669,60.0,10.728376388549805,-0.0,-6.674456898281278e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,9.273463365389034e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,9.765412687556818e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,7.212701893877238e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,9.765409777173772e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,0.000463227945147,286.2231140136719,294.1499938964844,295.0157165527344,291.9428405761719,296.2324523925781,295.06024169921875,285.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471067960309938e-09,0.0009880828438326,-0.0107658170163631,0.0,0.0,0.0,-0.0070293173193931,60.0,10.700512886047363,-0.0,-6.656556195139275e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.7642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51806640625,0.0,0.0,9.273463365389034e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,9.765412687556818e-05,299.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,7.212701893877238e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5133972167969,0.0,0.0,9.765409777173772e-05,298.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5096740722656,0.0,0.0,0.000463227945147,286.2231140136719,294.1499938964844,295.0157165527344,291.9428405761719,296.2324523925781,295.06024169921875,285.6735534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471067960309938e-09,0.0009880828438326,-0.0107658170163631,0.0,0.0,0.0,-0.0070293173193931,60.0,10.700512886047363,-0.0,-6.656556195139275e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,9.2611851869151e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054626464844,0.0,0.0,9.752482583280651e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,7.203151471912861e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,9.752479672897608e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,0.000462614611024,286.2127380371094,294.1499938964844,295.00537109375,291.9420166015625,296.21124267578125,295.05242919921875,285.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318080559784221e-09,0.0009867745684459,-0.0103649860247969,0.0,0.0,0.0,-0.006953474599868,60.0,10.672396659851074,-0.0,-6.638939709091575e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.76287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5071716308594,0.0,0.0,9.2611851869151e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054626464844,0.0,0.0,9.752482583280651e-05,299.0093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5123291015625,0.0,0.0,7.203151471912861e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025634765625,0.0,0.0,9.752479672897608e-05,298.59002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4988708496094,0.0,0.0,0.000462614611024,286.2127380371094,294.1499938964844,295.00537109375,291.9420166015625,296.21124267578125,295.05242919921875,285.681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.318080559784221e-09,0.0009867745684459,-0.0103649860247969,0.0,0.0,0.0,-0.006953474599868,60.0,10.672396659851074,-0.0,-6.638939709091575e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5018005371094,0.0,0.0,9.255126497009768e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5000915527344,0.0,0.0,9.746103023644535e-05,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5069274902344,0.0,0.0,7.198439561761916e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4971923828125,0.0,0.0,9.746100113261492e-05,298.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4935607910156,0.0,0.0,0.0004623119893949,286.2076721191406,294.1499938964844,294.9996643066406,291.9414367675781,296.2007141113281,295.0484313964844,285.6856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.2425960522507475e-09,0.000986129976809,-0.0101672112941741,0.0,0.0,0.0,-0.0069160577841103,60.0,10.658153533935549,-0.0,-6.63025616631785e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4964599609375,0.0,0.0,9.249107824871317e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,9.739764936966822e-05,299.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5015563964844,0.0,0.0,7.19375821063295e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4919128417969,0.0,0.0,9.739762026583776e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.48828125,0.0,0.0,0.0004620113468263,286.20263671875,294.1499938964844,294.9935913085937,291.94073486328125,296.19024658203125,295.0443420410156,285.689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167604483740206e-09,0.000985488644801,-0.0099707283079624,0.0,0.0,0.0,-0.0068788812495768,60.0,10.643828392028809,-0.0,-6.621634440762136e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,9.237186895916238e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,9.72721099969931e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,7.184486457845196e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,9.727208089316264e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,0.0004614158824551,286.1926574707031,294.1499938964844,294.9801330566406,291.9389343261719,296.1693420410156,295.0359191894531,285.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019064636651137e-09,0.000984217505902,-0.0095815397799015,0.0,0.0,0.0,-0.0068052387796342,60.0,10.6149320602417,-0.0,-6.604574309676536e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48590087890625,0.0,0.0,9.237186895916238e-05,298.8285827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48419189453125,0.0,0.0,9.72721099969931e-05,299.0058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49090576171875,0.0,0.0,7.184486457845196e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813842773437,0.0,0.0,9.727208089316264e-05,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.477783203125,0.0,0.0,0.0004614158824551,286.1926574707031,294.1499938964844,294.9801330566406,291.9389343261719,296.1693420410156,295.0359191894531,285.69775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019064636651137e-09,0.000984217505902,-0.0095815397799015,0.0,0.0,0.0,-0.0068052387796342,60.0,10.6149320602417,-0.0,-6.604574309676536e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,9.225494432030246e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,9.714898624224588e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,7.175392238423228e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,9.714895713841544e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,0.0004608318267855,286.18292236328125,294.1499938964844,294.9647521972656,291.9365539550781,296.1485900878906,295.02691650390625,285.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873382503627454e-09,0.0009829717455431,-0.0091998344287276,0.0,0.0,0.0,-0.0067330175079405,60.0,10.585305213928224,-0.0,-6.58786376561693e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,9.225494432030246e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47381591796875,0.0,0.0,9.714898624224588e-05,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804382324219,0.0,0.0,7.175392238423228e-05,298.6589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.47100830078125,0.0,0.0,9.714895713841544e-05,298.58868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46746826171875,0.0,0.0,0.0004608318267855,286.18292236328125,294.1499938964844,294.9647521972656,291.9365539550781,296.1485900878906,295.02691650390625,285.70574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873382503627454e-09,0.0009829717455431,-0.0091998344287276,0.0,0.0,0.0,-0.0067330175079405,60.0,10.585305213928224,-0.0,-6.58786376561693e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,9.21400060178712e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46356201171875,0.0,0.0,9.702795068733394e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,7.166452269302681e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,9.702792158350348e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,0.0004602577246259,286.1733703613281,294.1499938964844,294.9471740722656,291.9334716796875,296.1278991699219,295.0172424316406,285.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730173947502635e-09,0.0009817471727728,-0.0088246064260602,0.0,0.0,0.0,-0.0066620227880775,60.0,10.554953575134276,-0.0,-6.57145733384823e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4652099609375,0.0,0.0,9.21400060178712e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.46356201171875,0.0,0.0,9.702795068733394e-05,299.0023193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4700927734375,0.0,0.0,7.166452269302681e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4607849121094,0.0,0.0,9.702792158350348e-05,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4573059082031,0.0,0.0,0.0004602577246259,286.1733703613281,294.1499938964844,294.9471740722656,291.9334716796875,296.1278991699219,295.0172424316406,285.7137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730173947502635e-09,0.0009817471727728,-0.0088246064260602,0.0,0.0,0.0,-0.0066620227880775,60.0,10.554953575134276,-0.0,-6.57145733384823e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,9.202718501910569e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,9.690914157545194e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,7.157677464419976e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,9.69091197475791e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,0.000459694158053,286.1640014648437,294.1499938964844,294.9271545410156,291.9296875,296.1072082519531,295.0067443847656,285.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.5896017269720915e-09,0.0009805450681596,-0.0084562823176383,0.0,0.0,0.0,-0.0065923347137868,60.0,10.523726463317873,-0.0,-6.555373488481564e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.455078125,0.0,0.0,9.202718501910569e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4534606933594,0.0,0.0,9.690914157545194e-05,299.00054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4599304199219,0.0,0.0,7.157677464419976e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.45074462890625,0.0,0.0,9.69091197475791e-05,298.5877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447265625,0.0,0.0,0.000459694158053,286.1640014648437,294.1499938964844,294.9271545410156,291.9296875,296.1072082519531,295.0067443847656,285.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.5896017269720915e-09,0.0009805450681596,-0.0084562823176383,0.0,0.0,0.0,-0.0065923347137868,60.0,10.523726463317873,-0.0,-6.555373488481564e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4501037597656,0.0,0.0,9.19717931537889e-05,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.448486328125,0.0,0.0,9.685081022325905e-05,298.9996643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,7.153368642320856e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4457702636719,0.0,0.0,9.685078111942858e-05,298.5875549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4423522949219,0.0,0.0,0.000459417438833,286.159423828125,294.1499938964844,294.9161682128906,291.9274597167969,296.09686279296875,295.0010681152344,285.7256774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799588005989,3.520577385174306e-09,0.0009799553081393,-0.0082754250615835,0.0,0.0,0.0,-0.006558118853718,60.0,10.507616996765137,-0.0,-6.547482911400948e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4451599121094,0.0,0.0,9.191678691422568e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44354248046875,0.0,0.0,9.679288632469252e-05,298.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.449951171875,0.0,0.0,7.149090379243717e-05,298.6533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4408569335937,0.0,0.0,9.679285722086206e-05,298.5873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374389648437,0.0,0.0,0.0004591426986735,286.1548767089844,294.1499938964844,294.90447998046875,291.925048828125,296.08648681640625,294.99517822265625,285.7296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452044206042615e-09,0.0009793692734092,-0.0080958539620041,0.0,0.0,0.0,-0.006524144206196,60.0,10.49131965637207,-0.0,-6.539652730452873e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,9.180795314023273e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,9.66782754403539e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,7.140625530155376e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,9.667825361248106e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,0.0004585990682244,286.1459045410156,294.1499938964844,294.8788452148437,291.9195251464844,296.06573486328125,294.9828796386719,285.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316440677636478e-09,0.0009782089618965,-0.0077405422925949,0.0,0.0,0.0,-0.0064569157548248,60.0,10.458196640014648,-0.0,-6.524174267497075e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4353332519531,0.0,0.0,9.180795314023273e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,9.66782754403539e-05,298.9969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4400634765625,0.0,0.0,7.140625530155376e-05,298.65142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4310913085937,0.0,0.0,9.667825361248106e-05,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4277038574219,0.0,0.0,0.0004585990682244,286.1459045410156,294.1499938964844,294.8788452148437,291.9195251464844,296.06573486328125,294.9828796386719,285.7375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316440677636478e-09,0.0009782089618965,-0.0077405422925949,0.0,0.0,0.0,-0.0064569157548248,60.0,10.458196640014648,-0.0,-6.524174267497075e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,9.170127304969355e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,9.656593465479092e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,7.132328755687922e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,9.656591282691808e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,0.0004580661770887,286.1371459960937,294.1499938964844,294.8500061035156,291.9129943847656,296.0448303222656,294.9692077636719,285.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835201141916514e-09,0.0009770725155249,-0.0073922579176723,0.0,0.0,0.0,-0.0063910218887031,60.0,10.423384666442873,-0.0,-6.509019812028782e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4256591796875,0.0,0.0,9.170127304969355e-05,298.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4241027832031,0.0,0.0,9.656593465479092e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4303283691406,0.0,0.0,7.132328755687922e-05,298.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,9.656591282691808e-05,298.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4181213378906,0.0,0.0,0.0004580661770887,286.1371459960937,294.1499938964844,294.8500061035156,291.9129943847656,296.0448303222656,294.9692077636719,285.7454528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.1835201141916514e-09,0.0009770725155249,-0.0073922579176723,0.0,0.0,0.0,-0.0063910218887031,60.0,10.423384666442873,-0.0,-6.509019812028782e-08,0.0,281.9093017578125,283.79058837890625,294.2436828613281,295.7661437988281,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.4671622091704385e-21,2.73358110458522e-21,2.73358110458522e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
