time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0461775958538055,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.035915907472372,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.2306666523218155,285.40985107421875,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.1661071777344,1.0,0.1693332940340042,0.9999209642410278,0.9999209642410278,0.9803404808044434,1.0,-0.4920330047607422,0.2058741450309753,0.2861588597297668,0.0881560742855072,1.0,1.0,0.0,33.621341705322266,60.0,11809.7646484375,0.0,34.908172607421875,1.0,283.2704772949219,284.6923522949219,297.282470703125,298.73638916015625,293.1499938964844,293.1499938964844,283.1499938964844,10018.25,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863730907440186,1.0,0.0,0.0,2.10823941230774,2.1082470417022705,2.965740861782251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.59716796875,0.0,286.8305358886719,1895.4371337890625,0.0,855.7427978515625,0.5271948575973511,1.0,0.0,3.0,1.0,0.0
17647680,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0461775958538055,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.035915907472372,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.2306666523218155,285.40985107421875,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.1661071777344,1.0,0.1693332940340042,0.9999209642410278,0.9999209642410278,0.9803404808044434,1.0,-0.4920330047607422,0.2058741450309753,0.2861588597297668,0.0881560742855072,1.0,1.0,0.0,33.621341705322266,60.0,11809.7646484375,0.0,34.908172607421875,1.0,283.2704772949219,284.6923522949219,297.282470703125,298.73638916015625,293.1499938964844,293.1499938964844,283.1499938964844,10018.25,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863730907440186,1.0,0.0,0.0,2.10823941230774,2.1082470417022705,2.965740861782251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.59716796875,0.0,286.8305358886719,1895.4371337890625,0.0,855.7427978515625,0.5271948575973511,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0463814251124858,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0488418750464916,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.2316848188638687,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794994473457336,0.9998682141304016,0.9998682141304016,1.0,1.0,-0.4942051470279693,0.2064803689718246,0.2877247929573059,0.0883000493049621,0.7562583684921265,0.7562583684921265,0.0,39.07297134399414,60.0,11504.1083984375,0.0,39.70468521118164,1.0,283.1625366210937,284.3837280273437,296.6553955078125,297.7304992675781,293.1499938964844,293.1499938964844,283.1499938964844,19785.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162323713302612,1.0,0.0,0.0,2.256999015808105,2.257009267807007,3.399038916995778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.58935546875,0.0,390.3488464355469,1895.4371337890625,0.0,559.30859375,0.5680675506591797,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0463814251124858,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0488418750464916,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.2316848188638687,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794994473457336,0.9998682141304016,0.9998682141304016,1.0,1.0,-0.4942051470279693,0.2064803689718246,0.2877247929573059,0.0883000493049621,0.7562583684921265,0.7562583684921265,0.0,39.07297134399414,60.0,11504.1083984375,0.0,39.70468521118164,1.0,283.1625366210937,284.3837280273437,296.6553955078125,297.7304992675781,293.1499938964844,293.1499938964844,283.1499938964844,19785.166015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5162323713302612,1.0,0.0,0.0,2.256999015808105,2.257009267807007,3.399038916995778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4769.58935546875,0.0,390.3488464355469,1895.4371337890625,0.0,559.30859375,0.5680675506591797,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0490196645259857,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0490196645259857,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.2325281798839569,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874684393405914,0.9999209642410278,0.9999209642410278,0.9962920546531676,1.0,-0.4960042536258697,0.2072871625423431,0.2887170910835266,0.0886904671788215,0.6453728079795837,0.6453728079795837,0.0,43.58831787109375,48.0,11172.2353515625,0.0,43.70858383178711,1.0,283.1514892578125,284.5354309082031,296.55035400390625,297.42852783203125,293.1499938964844,293.1499938964844,283.1499938964844,27915.18359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239538311958313,1.0,0.0,0.0,1.90000319480896,1.9000128507614136,2.4088072336780897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.873046875,0.0,286.9883728027344,1895.4371337890625,0.0,320.0653076171875,0.5091047286987305,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0490196645259857,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0490196645259857,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.2325281798839569,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874684393405914,0.9999209642410278,0.9999209642410278,0.9962920546531676,1.0,-0.4960042536258697,0.2072871625423431,0.2887170910835266,0.0886904671788215,0.6453728079795837,0.6453728079795837,0.0,43.58831787109375,48.0,11172.2353515625,0.0,43.70858383178711,1.0,283.1514892578125,284.5354309082031,296.55035400390625,297.42852783203125,293.1499938964844,293.1499938964844,283.1499938964844,27915.18359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239538311958313,1.0,0.0,0.0,1.90000319480896,1.9000128507614136,2.4088072336780897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4493.873046875,0.0,286.9883728027344,1895.4371337890625,0.0,320.0653076171875,0.5091047286987305,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0465923845767974,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0490640252828598,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0490640252828598,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.2327386140823364,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.9513244628906,1.0,0.18891341984272,0.9999736547470092,0.9999736547470092,0.9925841093063354,1.0,-0.4964534342288971,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.6760364174842834,0.6760364174842834,0.0,44.714298248291016,36.0,11347.0791015625,0.0,44.71146774291992,1.0,283.1502380371094,284.64666748046875,296.73028564453125,297.5589294433594,293.1499938964844,293.1499938964844,283.1499938964844,22338.078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364959567785263,1.0,0.0,0.0,1.809637665748596,1.8096460103988647,2.1851268172667925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.50439453125,0.0,236.8840789794922,1895.4371337890625,0.0,217.69927978515625,0.4800414144992828,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0465923845767974,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0490640252828598,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0490640252828598,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.2327386140823364,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.9513244628906,1.0,0.18891341984272,0.9999736547470092,0.9999736547470092,0.9925841093063354,1.0,-0.4964534342288971,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.6760364174842834,0.6760364174842834,0.0,44.714298248291016,36.0,11347.0791015625,0.0,44.71146774291992,1.0,283.1502380371094,284.64666748046875,296.73028564453125,297.5589294433594,293.1499938964844,293.1499938964844,283.1499938964844,22338.078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364959567785263,1.0,0.0,0.0,1.809637665748596,1.8096460103988647,2.1851268172667925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.50439453125,0.0,236.8840789794922,1895.4371337890625,0.0,217.69927978515625,0.4800414144992828,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0465697348117828,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0490401722490787,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0362209044396877,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0490401722490787,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.2326254546642303,284.9582824707031,284.95001220703125,296.875,294.0267333984375,296.84686279296875,296.83154296875,284.9637145996094,1.0,0.1877092123031616,1.0,1.0,0.9907301664352416,1.0,-0.4962121844291687,0.2075031399726867,0.2887090444564819,0.0887207686901092,0.6909263134002686,0.6909263134002686,0.0,44.1077995300293,36.0,11376.71484375,0.0,44.17112731933594,1.0,283.15008544921875,284.6547546386719,296.8584289550781,297.6885986328125,293.1499938964844,293.1499938964844,283.1499938964844,20265.181640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3539797663688659,1.0,0.0,0.0,1.8073564767837524,1.8073643445968628,2.179621247933028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.955078125,0.0,228.5180511474609,1895.4371337890625,0.0,200.5304107666016,0.4773789048194885,1.0,0.0,3.0,1.0,0.0
17648160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878863394260406,0.050000000745058,0.0465234778821468,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878863394260406,0.050000000745058,0.048991460353136,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878863394260406,0.050000000745058,0.0361849255859851,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878863394260406,0.050000000745058,0.048991460353136,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878863394260406,0.050000000745058,0.2323943972587585,284.9644775390625,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323669433594,284.9646911621094,1.0,0.1854047924280166,1.0,1.0,0.9888428449630736,1.0,-0.4957193434238434,0.2073502242565155,0.2883691191673279,0.088595725595951,0.6991718411445618,0.6991718411445618,0.0,42.86985778808594,25.0,11390.046875,0.0,43.06976318359375,1.0,283.1500244140625,284.6510314941406,296.9731750488281,297.8143615722656,293.1499938964844,293.1499938964844,283.1499938964844,19393.818359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.352571427822113,1.0,0.0,0.0,1.8152296543121336,1.815237522125244,2.198652424567627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4710.14892578125,0.0,227.61672973632807,1895.4371337890625,0.0,198.34629821777344,0.4739890396595001,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911870002746,0.050000000745058,0.0463826954364776,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911870002746,0.050000000745058,0.0488432124257087,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911870002746,0.050000000745058,0.0360754318535327,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911870002746,0.050000000745058,0.0488432124257087,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911870002746,0.050000000745058,0.2316911667585373,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784350275993347,1.0,1.0,0.985068142414093,1.0,-0.4942196905612945,0.2068441659212112,0.2873755097389221,0.0882108360528945,0.7094335556030273,0.7094335556030273,0.0,39.102500915527344,25.0,11333.048828125,0.0,39.73105239868164,1.0,283.1499938964844,284.6504821777344,297.1169738769531,297.9858093261719,293.1499938964844,293.1499938964844,283.1499938964844,18163.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634251356124878,1.0,0.0,0.0,1.8069753646850584,1.8069828748703003,2.1787019477415015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.3017578125,0.0,220.6212921142578,1895.4371337890625,0.0,215.28179931640625,0.4721126556396484,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911870002746,0.050000000745058,0.0463826954364776,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911870002746,0.050000000745058,0.0488432124257087,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911870002746,0.050000000745058,0.0360754318535327,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911870002746,0.050000000745058,0.0488432124257087,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960911870002746,0.050000000745058,0.2316911667585373,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784350275993347,1.0,1.0,0.985068142414093,1.0,-0.4942196905612945,0.2068441659212112,0.2873755097389221,0.0882108360528945,0.7094335556030273,0.7094335556030273,0.0,39.102500915527344,25.0,11333.048828125,0.0,39.73105239868164,1.0,283.1499938964844,284.6504821777344,297.1169738769531,297.9858093261719,293.1499938964844,293.1499938964844,283.1499938964844,18163.763671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3634251356124878,1.0,0.0,0.0,1.8069753646850584,1.8069828748703003,2.1787019477415015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.3017578125,0.0,220.6212921142578,1895.4371337890625,0.0,215.28179931640625,0.4721126556396484,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034453868865967,0.050000000745058,0.0462711080908775,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034453868865967,0.050000000745058,0.0487257055938243,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034453868865967,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034453868865967,0.050000000745058,0.0487257055938243,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034453868865967,0.050000000745058,0.2311337739229202,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730848997831344,1.0,1.0,0.9812934398651124,1.0,-0.4930300116539001,0.2064813822507858,0.2865486443042755,0.0878652781248092,0.7130887508392334,0.7130887508392334,0.0,36.11556625366211,25.0,11299.1689453125,0.0,37.09791564941406,1.0,283.1499938964844,284.6386108398437,297.1615295410156,298.05145263671875,293.1499938964844,293.1499938964844,283.1499938964844,17881.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763594925403595,1.0,0.0,0.0,1.815463185310364,1.8154706954956048,2.1992181586938386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.96826171875,0.0,222.05960083007807,1895.4371337890625,0.0,235.90966796875,0.4732039868831634,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034453868865967,0.050000000745058,0.0462711080908775,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034453868865967,0.050000000745058,0.0487257055938243,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034453868865967,0.050000000745058,0.0359886400401592,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034453868865967,0.050000000745058,0.0487257055938243,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034453868865967,0.050000000745058,0.2311337739229202,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730848997831344,1.0,1.0,0.9812934398651124,1.0,-0.4930300116539001,0.2064813822507858,0.2865486443042755,0.0878652781248092,0.7130887508392334,0.7130887508392334,0.0,36.11556625366211,25.0,11299.1689453125,0.0,37.09791564941406,1.0,283.1499938964844,284.6386108398437,297.1615295410156,298.05145263671875,293.1499938964844,293.1499938964844,283.1499938964844,17881.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3763594925403595,1.0,0.0,0.0,1.815463185310364,1.8154706954956048,2.1992181586938386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.96826171875,0.0,222.05960083007807,1895.4371337890625,0.0,235.90966796875,0.4732039868831634,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.046187125146389,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0359233170747756,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.2307142466306686,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688216179609298,1.0,1.0,0.9774702191352844,1.0,-0.4921352565288543,0.2062528580427169,0.2858823835849762,0.0875645205378532,0.7123109102249146,0.7123109102249146,0.0,33.866641998291016,25.0,11271.3125,0.0,35.123558044433594,1.0,283.1499938964844,284.6332092285156,297.1627197265625,298.057861328125,293.1499938964844,293.1499938964844,283.1499938964844,17961.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823603689670563,1.0,0.0,0.0,1.816714644432068,1.8167221546173096,2.202251039307157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.251953125,0.0,222.7252197265625,1895.4371337890625,0.0,245.7116851806641,0.4736175537109375,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.046187125146389,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0359233170747756,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.2307142466306686,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688216179609298,1.0,1.0,0.9774702191352844,1.0,-0.4921352565288543,0.2062528580427169,0.2858823835849762,0.0875645205378532,0.7123109102249146,0.7123109102249146,0.0,33.866641998291016,25.0,11271.3125,0.0,35.123558044433594,1.0,283.1499938964844,284.6332092285156,297.1627197265625,298.057861328125,293.1499938964844,293.1499938964844,283.1499938964844,17961.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823603689670563,1.0,0.0,0.0,1.816714644432068,1.8167221546173096,2.202251039307157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4683.251953125,0.0,222.7252197265625,1895.4371337890625,0.0,245.7116851806641,0.4736175537109375,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126092433929443,0.050000000745058,0.0461515076458454,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126092433929443,0.050000000745058,0.0485997609794139,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126092433929443,0.050000000745058,0.0358956195414066,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126092433929443,0.050000000745058,0.0485997609794139,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126092433929443,0.050000000745058,0.2305363416671753,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363647460937,284.9506225585937,1.0,0.1669777035713195,1.0,1.0,0.975482165813446,1.0,-0.4917558431625366,0.2061738222837448,0.2855820059776306,0.0874195769429206,0.7119494676589966,0.7119494676589966,0.0,32.912601470947266,25.0,11261.2578125,0.0,34.288124084472656,1.0,283.1499938964844,284.6320495605469,297.1626281738281,298.056396484375,293.1499938964844,293.1499938964844,283.1499938964844,17991.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.382773756980896,1.0,0.0,0.0,1.8163572549819944,1.8163647651672363,2.2013846034951722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4678.62841796875,0.0,222.7308807373047,1895.4371337890625,0.0,246.3933258056641,0.4736080169677734,1.0,0.0,3.0,1.0,0.0
17648640,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151393413543701,0.050000000745058,0.0461218543350696,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151393413543701,0.050000000745058,0.0485685318708419,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151393413543701,0.050000000745058,0.0358725525438785,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151393413543701,0.050000000745058,0.0485685318708419,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151393413543701,0.050000000745058,0.2303882092237472,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.165424570441246,1.0,1.0,0.9736469984054564,1.0,-0.4914396405220032,0.206117033958435,0.2853226065635681,0.0872899517416954,0.7117229104042053,0.7117229104042053,0.0,32.11802291870117,25.0,11253.5283203125,0.0,33.59328079223633,1.0,283.1499938964844,284.6312866210937,297.165283203125,298.0569763183594,293.1499938964844,293.1499938964844,283.1499938964844,18007.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3823800384998321,1.0,0.0,0.0,1.815973401069641,1.8159809112548828,2.200454218836967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4675.529296875,0.0,222.6786499023437,1895.4371337890625,0.0,245.7440948486328,0.4735642969608307,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175548195838928,0.050000000745058,0.0460947416722774,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175548195838928,0.050000000745058,0.0485399849712848,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175548195838928,0.050000000745058,0.0358514674007892,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175548195838928,0.050000000745058,0.0485399849712848,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175548195838928,0.050000000745058,0.2302527874708175,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639904081821441,1.0,1.0,0.971735417842865,1.0,-0.491150826215744,0.206076979637146,0.285073846578598,0.0871600657701492,0.711613118648529,0.711613118648529,0.0,31.391387939453125,25.0,11247.25390625,0.0,32.95863723754883,1.0,283.1499938964844,284.6307067871094,297.17218017578125,298.061279296875,293.1499938964844,293.1499938964844,283.1499938964844,18013.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3812807500362396,1.0,0.0,0.0,1.8156020641326904,1.8156096935272217,2.1995546717334946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.7314453125,0.0,222.5894775390625,1895.4371337890625,0.0,243.9355010986328,0.4734999537467956,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197962522506714,0.050000000745058,0.0460705645382404,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197962522506714,0.050000000745058,0.0485145263373851,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197962522506714,0.050000000745058,0.0358326621353626,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197962522506714,0.050000000745058,0.0485145263373851,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197962522506714,0.050000000745058,0.2301320135593414,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.8406066894531,284.9500732421875,1.0,0.1626993268728256,1.0,1.0,0.9698278903961182,1.0,-0.49089315533638,0.2060515582561493,0.2848415672779083,0.0870342999696731,0.7115980982780457,0.7115980982780457,0.0,30.74321174621582,25.0,11242.2705078125,0.0,32.39313888549805,1.0,283.1499938964844,284.6302490234375,297.1827087402344,298.0694885253906,293.1499938964844,293.1499938964844,283.1499938964844,18012.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799977004528045,1.0,0.0,0.0,1.815364956855774,1.815372467041016,2.198979984768812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4673.0185546875,0.0,222.5157623291016,1895.4371337890625,0.0,241.83204650878903,0.4734497666358948,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237971544265747,0.050000000745058,0.0460295751690864,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237971544265747,0.050000000745058,0.0484713613986969,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237971544265747,0.050000000745058,0.0358007811009883,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237971544265747,0.050000000745058,0.0484713613986969,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237971544265747,0.050000000745058,0.2299272567033767,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604831367731094,1.0,1.0,0.9660128355026244,1.0,-0.4904562830924988,0.206038236618042,0.2844180464744568,0.0867932140827179,0.7118105292320251,0.7118105292320251,0.0,29.643644332885746,25.0,11235.6044921875,0.0,31.435176849365234,1.0,283.1499938964844,284.6293029785156,297.2112731933594,298.0948791503906,293.1499938964844,293.1499938964844,283.1499938964844,17998.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777085542678833,1.0,0.0,0.0,1.8154734373092647,1.8154809474945068,2.199242743472496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.0888671875,0.0,222.4967041015625,1895.4371337890625,0.0,238.09869384765625,0.4734469056129455,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237971544265747,0.050000000745058,0.0460295751690864,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237971544265747,0.050000000745058,0.0484713613986969,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237971544265747,0.050000000745058,0.0358007811009883,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237971544265747,0.050000000745058,0.0484713613986969,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237971544265747,0.050000000745058,0.2299272567033767,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604831367731094,1.0,1.0,0.9660128355026244,1.0,-0.4904562830924988,0.206038236618042,0.2844180464744568,0.0867932140827179,0.7118105292320251,0.7118105292320251,0.0,29.643644332885746,25.0,11235.6044921875,0.0,31.435176849365234,1.0,283.1499938964844,284.6293029785156,297.2112731933594,298.0948791503906,293.1499938964844,293.1499938964844,283.1499938964844,17998.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3777085542678833,1.0,0.0,0.0,1.8154734373092647,1.8154809474945068,2.199242743472496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4674.0888671875,0.0,222.4967041015625,1895.4371337890625,0.0,238.09869384765625,0.4734469056129455,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527169942855835,0.050000000745058,0.0459969826042652,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527169942855835,0.050000000745058,0.0484370402991771,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527169942855835,0.050000000745058,0.0357754305005073,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527169942855835,0.050000000745058,0.0484370402991771,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527169942855835,0.050000000745058,0.2297644615173339,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586953252553939,1.0,1.0,0.9621977806091307,1.0,-0.4901089668273926,0.2060671150684356,0.2840418517589569,0.0865662693977356,0.7122765183448792,0.7122765183448792,0.0,28.76864051818848,25.0,11232.6748046875,0.0,30.674081802368164,1.0,283.1499938964844,284.62811279296875,297.24468994140625,298.1272888183594,293.1499938964844,293.1499938964844,283.1499938964844,17978.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376312255859375,1.0,0.0,0.0,1.8164854049682613,1.816493034362793,2.201695394887793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.43798828125,0.0,222.7182006835937,1895.4371337890625,0.0,235.8331451416016,0.4736184477806091,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527169942855835,0.050000000745058,0.0459969826042652,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527169942855835,0.050000000745058,0.0484370402991771,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527169942855835,0.050000000745058,0.0357754305005073,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527169942855835,0.050000000745058,0.0484370402991771,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.527169942855835,0.050000000745058,0.2297644615173339,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511962890625,284.9505920410156,1.0,0.1586953252553939,1.0,1.0,0.9621977806091307,1.0,-0.4901089668273926,0.2060671150684356,0.2840418517589569,0.0865662693977356,0.7122765183448792,0.7122765183448792,0.0,28.76864051818848,25.0,11232.6748046875,0.0,30.674081802368164,1.0,283.1499938964844,284.62811279296875,297.24468994140625,298.1272888183594,293.1499938964844,293.1499938964844,283.1499938964844,17978.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.376312255859375,1.0,0.0,0.0,1.8164854049682613,1.816493034362793,2.201695394887793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.43798828125,0.0,222.7182006835937,1895.4371337890625,0.0,235.8331451416016,0.4736184477806091,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0459708459675312,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0484095141291618,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0357551015913486,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0484095141291618,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.2296338975429535,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572439074516296,1.0,1.0,0.9583917260169984,1.0,-0.4898304343223572,0.2061276733875274,0.2837027609348297,0.086352951824665,0.7128894329071045,0.7128894329071045,0.0,28.06619453430176,25.0,11232.498046875,0.0,30.063873291015625,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.1610412597656,293.1499938964844,293.1499938964844,283.1499938964844,17958.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757044076919555,1.0,0.0,0.0,1.8182823657989504,1.818289875984192,2.206053579811851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.93701171875,0.0,223.1746368408203,1895.4371337890625,0.0,234.84957885742188,0.4739561080932617,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0459708459675312,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0484095141291618,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0357551015913486,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.0484095141291618,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300054550170898,0.050000000745058,0.2296338975429535,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572439074516296,1.0,1.0,0.9583917260169984,1.0,-0.4898304343223572,0.2061276733875274,0.2837027609348297,0.086352951824665,0.7128894329071045,0.7128894329071045,0.0,28.06619453430176,25.0,11232.498046875,0.0,30.063873291015625,1.0,283.1499938964844,284.62664794921875,297.27813720703125,298.1610412597656,293.1499938964844,293.1499938964844,283.1499938964844,17958.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3757044076919555,1.0,0.0,0.0,1.8182823657989504,1.818289875984192,2.206053579811851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4681.93701171875,0.0,223.1746368408203,1895.4371337890625,0.0,234.84957885742188,0.4739561080932617,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323757529258728,0.050000000745058,0.0459498092532157,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323757529258728,0.050000000745058,0.0483873635530471,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323757529258728,0.050000000745058,0.0357387401163578,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323757529258728,0.050000000745058,0.0483873635530471,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323757529258728,0.050000000745058,0.2295288145542144,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560637801885604,1.0,1.0,0.9545856714248656,1.0,-0.4896062612533569,0.2062123268842697,0.2833939492702484,0.086154319345951,0.7135893106460571,0.7135893106460571,0.0,27.50026130676269,25.0,11234.4423828125,0.0,29.572772979736328,1.0,283.1499938964844,284.625,297.3099060058594,298.1936340332031,293.1499938964844,293.1499938964844,283.1499938964844,17942.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755025863647461,1.0,0.0,0.0,1.8206900358200075,1.820697546005249,2.2118996412245906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.0771484375,0.0,223.8255310058593,1895.4371337890625,0.0,234.5233764648437,0.4744293689727783,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323757529258728,0.050000000745058,0.0459498092532157,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323757529258728,0.050000000745058,0.0483873635530471,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323757529258728,0.050000000745058,0.0357387401163578,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323757529258728,0.050000000745058,0.0483873635530471,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323757529258728,0.050000000745058,0.2295288145542144,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.1560637801885604,1.0,1.0,0.9545856714248656,1.0,-0.4896062612533569,0.2062123268842697,0.2833939492702484,0.086154319345951,0.7135893106460571,0.7135893106460571,0.0,27.50026130676269,25.0,11234.4423828125,0.0,29.572772979736328,1.0,283.1499938964844,284.625,297.3099060058594,298.1936340332031,293.1499938964844,293.1499938964844,283.1499938964844,17942.849609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3755025863647461,1.0,0.0,0.0,1.8206900358200075,1.820697546005249,2.2118996412245906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4687.0771484375,0.0,223.8255310058593,1895.4371337890625,0.0,234.5233764648437,0.4744293689727783,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334010124206543,0.050000000745058,0.0459409281611442,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334010124206543,0.050000000745058,0.0483780093491077,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334010124206543,0.050000000745058,0.0357318334281444,296.8046569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334010124206543,0.050000000745058,0.0483780093491077,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334010124206543,0.050000000745058,0.2294844537973404,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555620729923248,1.0,1.0,0.9526826739311218,1.0,-0.489511638879776,0.2062618732452392,0.2832497656345367,0.0860612168908119,0.7139638662338257,0.7139638662338257,0.0,27.26108932495117,25.0,11236.091796875,0.0,29.36536979675293,1.0,283.1499938964844,284.62408447265625,297.3251647949219,298.2093200683594,293.1499938964844,293.1499938964844,283.1499938964844,17936.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754537403583526,1.0,0.0,0.0,1.8220832347869875,1.822090744972229,2.215286087903225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.83935546875,0.0,224.21275329589844,1895.4371337890625,0.0,234.44444274902344,0.4747087955474853,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343382954597473,0.050000000745058,0.0459329187870025,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343382954597473,0.050000000745058,0.048369575291872,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343382954597473,0.050000000745058,0.0357256047427654,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343382954597473,0.050000000745058,0.048369575291872,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343382954597473,0.050000000745058,0.2294444441795349,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551078110933303,1.0,1.0,0.9507823586463928,1.0,-0.4894262850284576,0.2063151150941848,0.2831111848354339,0.0859720036387443,0.7143510580062866,0.7143510580062866,0.0,27.045265197753903,25.0,11238.09765625,0.0,29.178285598754883,1.0,283.1499938964844,284.6231384277344,297.34014892578125,298.2247314453125,293.1499938964844,293.1499938964844,283.1499938964844,17930.548828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3754062950611114,1.0,0.0,0.0,1.823574662208557,1.8235822916030884,2.2189142612205615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4692.71044921875,0.0,224.6324157714844,1895.4371337890625,0.0,234.3677520751953,0.4750105142593384,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359800457954407,0.050000000745058,0.0459191389381885,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359800457954407,0.050000000745058,0.0483550615608692,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359800457954407,0.050000000745058,0.0357148833572864,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359800457954407,0.050000000745058,0.0483550615608692,296.7214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359800457954407,0.050000000745058,0.2293756008148193,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543218791484832,1.0,1.0,0.9469817876815796,1.0,-0.4892793893814087,0.2064300626516342,0.2828493118286133,0.0858068093657493,0.7151589393615723,0.7151589393615723,0.0,26.67350006103516,25.0,11243.0419921875,0.0,28.856189727783203,1.0,283.1499938964844,284.6211853027344,297.3695983886719,298.2549743652344,293.1499938964844,293.1499938964844,283.1499938964844,17920.822265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3752835690975189,1.0,0.0,0.0,1.8268073797225952,1.826814889907837,2.2267880694926134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4698.7724609375,0.0,225.5544586181641,1895.4371337890625,0.0,234.1695098876953,0.4756704568862915,1.0,0.0,3.0,1.0,0.0
