time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642828106880188,0.23379647731781,0.2090340256690979,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158214092254639,0.140961468219757,0.1353426873683929,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769184023141861,1.0,1.0,0.7252410054206848,1.0,-0.787349283695221,0.3429561555385589,0.444393128156662,0.1976026594638824,1.0,1.0,0.0,23.043413162231445,31.0,18964.615234375,0.0,58.57307052612305,1.0,283.1499938964844,284.34283447265625,298.7032470703125,300.0848388671875,293.1499938964844,293.1499938964844,283.04998779296875,32600.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4797792732715606,1.0,0.0,0.0,3.803274631500244,3.803299427032471,9.651806749388925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6175.7666015625,0.0,1683.96728515625,1895.4371337890625,0.0,448.6318664550781,0.9388825297355652,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967833161354064,0.2428397685289383,0.2145614326000213,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8335995078086853,0.1396773904561996,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931416749954224,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405894637107849,0.1422549933195114,0.136472150683403,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931416749954224,0.050000000745058,0.2276015132665634,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364313364029,1.0,1.0,0.7227827906608582,1.0,-0.8695603013038635,0.3804699182510376,0.4890903830528259,0.2216050773859024,1.0,1.0,0.0,21.3072452545166,25.0,20999.775390625,0.0,70.96549987792969,1.0,283.0521545410156,284.3513488769531,298.747802734375,300.26739501953125,293.1499938964844,293.1499938964844,282.75,34011.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086958408355713,1.0,0.0,0.0,3.884516716003418,3.88454270362854,1.0068558822240448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.32666015625,0.0,1794.2332763671875,1895.4371337890625,0.0,534.3289794921875,0.9565691947937012,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967833161354064,0.2428397685289383,0.2145614326000213,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8335995078086853,0.1396773904561996,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931416749954224,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405894637107849,0.1422549933195114,0.136472150683403,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931416749954224,0.050000000745058,0.2276015132665634,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364313364029,1.0,1.0,0.7227827906608582,1.0,-0.8695603013038635,0.3804699182510376,0.4890903830528259,0.2216050773859024,1.0,1.0,0.0,21.3072452545166,25.0,20999.775390625,0.0,70.96549987792969,1.0,283.0521545410156,284.3513488769531,298.747802734375,300.26739501953125,293.1499938964844,293.1499938964844,282.75,34011.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5086958408355713,1.0,0.0,0.0,3.884516716003418,3.88454270362854,1.0068558822240448e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.32666015625,0.0,1794.2332763671875,1895.4371337890625,0.0,534.3289794921875,0.9565691947937012,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.2473334819078445,0.2066028714179992,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386128425598,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.595481276512146,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385574221611023,0.1396812349557876,0.1339978277683258,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.595481276512146,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189312696457,1.0,1.0,0.7215536832809448,1.0,-0.8839221000671387,0.3877586126327514,0.4961634576320648,0.2247127741575241,1.0,1.0,0.0,21.15845489501953,25.0,21780.443359375,0.0,71.01582336425781,1.0,282.7958068847656,284.14825439453125,298.79718017578125,300.4532470703125,293.1499938964844,293.1499938964844,282.75,34458.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5304666757583618,1.0,0.0,0.0,3.909935235977173,3.909961700439453,1.0200757287748274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6295.7705078125,0.0,1829.686279296875,1895.4371337890625,0.0,609.78173828125,0.9626179933547974,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509764432907104,0.2088519185781479,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353854417800903,0.1406092494726181,0.1334085762500763,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937859416007996,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326765298843384,0.1380364447832107,0.1320265680551529,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937859416007996,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839839220046997,1.0,1.0,0.7208559513092041,1.0,-0.8848363757133484,0.3880283832550049,0.4968079626560211,0.2259611785411834,0.9819486141204834,0.9819486141204834,0.0,21.39837455749512,25.0,21695.9453125,0.0,71.53142547607422,1.0,282.7562866210937,284.080810546875,298.74609375,300.3716735839844,293.1499938964844,293.1499938964844,282.45001220703125,35080.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5421767830848694,1.0,0.0,0.0,3.925660371780396,3.925687074661255,1.028297447192017e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6535.78271484375,0.0,1854.6240234375,1895.4371337890625,0.0,654.7357788085938,0.9663054943084716,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790170192718506,0.2610366642475128,0.1835501790046692,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613951802253723,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599429726600647,0.1414231657981872,0.0988643020391464,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520895004272,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.1862695515155792,1.0,1.0,0.719675600528717,1.0,-0.9295697808265686,0.4090770781040191,0.5204927325248718,0.2381321340799331,0.805094838142395,0.805094838142395,0.0,19.698545455932617,25.0,22786.33203125,0.0,76.7397689819336,1.0,282.462158203125,283.93389892578125,298.7021179199219,300.3924865722656,293.1499938964844,293.1499938964844,282.45001220703125,45392.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596287846565247,1.0,0.0,0.0,3.6820592880249023,3.682085275650024,9.046380569088796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6246.24609375,0.0,1640.021240234375,1895.4371337890625,0.0,727.9180297851562,0.9166930317878724,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632938325405121,0.1844145208597183,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235022544861,0.1424024105072021,0.1348183453083038,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599626421928406,0.1397007256746292,0.0991699174046516,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518079519271851,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119440793991089,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412162780761,1.0,1.0,0.7194604873657227,1.0,-0.9312586188316344,0.4098477363586426,0.5214108824729919,0.2388150244951248,0.7921550869941711,0.7921550869941711,0.0,19.79342460632324,28.0,22772.3984375,0.0,77.19563293457031,1.0,282.4570617675781,283.9604797363281,298.68023681640625,300.3583679199219,293.1499938964844,293.1499938964844,282.75,46702.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.55999356508255,1.0,0.0,0.0,3.5960886478424072,3.596114158630371,8.628873047200614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5962.578125,0.0,1552.9097900390625,1895.4371337890625,0.0,729.530517578125,0.8999432921409607,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.275501400232315,0.1950066685676574,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531435251236,0.1375023126602172,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359269499778748,0.13311567902565,0.0941671207547187,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183371543884,0.1319572031497955,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332587003708,1.0,1.0,0.7180649638175964,1.0,-0.9432491064071656,0.4154530763626098,0.5277960300445557,0.2432341128587722,0.9727968573570251,0.9727968573570251,0.0,20.852340698242188,31.0,22963.978515625,0.0,81.091552734375,1.0,282.7412414550781,284.2420959472656,298.5555725097656,300.1529541015625,293.1499938964844,293.1499938964844,282.45001220703125,32322.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424869060516357,1.0,0.0,0.0,3.657048463821411,3.657071828842163,8.923900622903602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.419921875,0.0,1513.4593505859375,1895.4371337890625,0.0,655.970458984375,0.9048380255699158,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.275501400232315,0.1950066685676574,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531435251236,0.1375023126602172,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359269499778748,0.13311567902565,0.0941671207547187,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183371543884,0.1319572031497955,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332587003708,1.0,1.0,0.7180649638175964,1.0,-0.9432491064071656,0.4154530763626098,0.5277960300445557,0.2432341128587722,0.9727968573570251,0.9727968573570251,0.0,20.852340698242188,31.0,22963.978515625,0.0,81.091552734375,1.0,282.7412414550781,284.2420959472656,298.5555725097656,300.1529541015625,293.1499938964844,293.1499938964844,282.45001220703125,32322.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5424869060516357,1.0,0.0,0.0,3.657048463821411,3.657071828842163,8.923900622903602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6543.419921875,0.0,1513.4593505859375,1895.4371337890625,0.0,655.970458984375,0.9048380255699158,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839635610580444,0.2049631476402282,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381742715835,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207684516906,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.143006220459938,0.1351276338100433,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.596712052822113,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383846759796,1.0,1.0,0.7160344123840332,1.0,-0.9623821377754213,0.4248007833957672,0.5375813245773315,0.2491505146026611,0.8508970141410828,0.8508970141410828,0.0,21.987869262695312,34.0,23829.916015625,0.0,86.58633422851562,1.0,282.4566345214844,284.0216369628906,298.6694641113281,300.3788757324219,293.1499938964844,293.1499938964844,282.75,38927.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596562623977661,1.0,0.0,0.0,3.630110502243042,3.6301348209381104,8.792916901256831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.9736328125,0.0,1532.940185546875,1895.4371337890625,0.0,728.0393676757812,0.9014981389045716,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839635610580444,0.2049631476402282,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381742715835,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207684516906,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.143006220459938,0.1351276338100433,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.596712052822113,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383846759796,1.0,1.0,0.7160344123840332,1.0,-0.9623821377754213,0.4248007833957672,0.5375813245773315,0.2491505146026611,0.8508970141410828,0.8508970141410828,0.0,21.987869262695312,34.0,23829.916015625,0.0,86.58633422851562,1.0,282.4566345214844,284.0216369628906,298.6694641113281,300.3788757324219,293.1499938964844,293.1499938964844,282.75,38927.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5596562623977661,1.0,0.0,0.0,3.630110502243042,3.6301348209381104,8.792916901256831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6024.9736328125,0.0,1532.940185546875,1895.4371337890625,0.0,728.0393676757812,0.9014981389045716,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135638236999511,0.0872071757912635,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589359194040298,0.0918333530426025,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881950974464417,0.1380544602870941,0.0716252475976944,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521285027265548,0.0918333530426025,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.973369002342224,0.1314253509044647,0.5922989845275879,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038663178682327,1.0,1.0,0.71400386095047,1.0,-1.1215217113494873,0.5039058327674866,0.6176158785820007,0.2832515835762024,1.0,1.0,0.0,15.378225326538086,54.0,26673.697265625,0.0,109.42727661132812,1.0,282.7421569824219,284.4346618652344,298.6306457519531,300.3769226074219,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552422404289246,1.0,0.0,0.0,3.7532479763031006,3.753272294998169,9.399565783496656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.861328125,0.0,1618.3616943359375,1895.4371337890625,0.0,708.7990112304688,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718932271003723,0.3135638236999511,0.0872071757912635,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1589359194040298,0.0918333530426025,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881950974464417,0.1380544602870941,0.0716252475976944,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718932271003723,0.1521285027265548,0.0918333530426025,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.973369002342224,0.1314253509044647,0.5922989845275879,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038663178682327,1.0,1.0,0.71400386095047,1.0,-1.1215217113494873,0.5039058327674866,0.6176158785820007,0.2832515835762024,1.0,1.0,0.0,15.378225326538086,54.0,26673.697265625,0.0,109.42727661132812,1.0,282.7421569824219,284.4346618652344,298.6306457519531,300.3769226074219,293.1499938964844,293.1499938964844,282.45001220703125,31744.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5552422404289246,1.0,0.0,0.0,3.7532479763031006,3.753272294998169,9.399565783496656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.861328125,0.0,1618.3616943359375,1895.4371337890625,0.0,708.7990112304688,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657700,298.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.8814699649810791,0.3281199336051941,0.0933252647519111,297.5458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.8814699649810791,0.1660521328449249,0.0982759967446327,297.4471130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.9777166843414308,0.1410511881113052,0.0969457924365997,297.529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.8814699649810791,0.1584554016590118,0.0982759967446327,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525329589844,0.957346260547638,0.1284126788377761,0.5841688513755798,285.2489013671875,284.95001220703125,300.2940368652344,295.61767578125,298.9711608886719,297.876220703125,285.2279357910156,1.0,0.2117650955915451,1.0,1.0,0.712988555431366,1.0,-1.165070414543152,0.5262861847877502,0.6387842297554016,0.2916030287742615,1.0,1.0,0.0,16.27937889099121,54.0,28211.255859375,0.0,122.03538513183594,1.0,282.496337890625,284.2820739746094,298.76763916015625,300.718017578125,293.1499938964844,293.1499938964844,282.45001220703125,32681.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5774582624435425,1.0,0.0,0.0,3.807810068130493,3.807835102081299,9.6748408395797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6682.33935546875,0.0,1690.0267333984375,1895.4371337890625,0.0,810.9149780273438,0.9383098483085632,1.0,0.0,3.0,1.0,0.0
17657760,298.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.9060837626457214,0.3363485634326935,0.1107511594891548,297.5687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.9060837626457214,0.1708237826824188,0.1166262999176979,297.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2169494628906,0.9534769654273988,0.1404468417167663,0.0985153466463089,297.5471496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2163391113281,0.9060837626457214,0.1626248359680175,0.1166262999176979,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2161865234375,0.918817400932312,0.1267745941877365,0.5742617249488831,285.2168884277344,284.95001220703125,300.303466796875,295.6214294433594,298.9632263183594,297.846923828125,285.2239990234375,1.0,0.2215837985277176,1.0,1.0,0.7130762338638306,1.0,-1.2154505252838137,0.5519919395446777,0.6634585857391357,0.3006314039230346,1.0,1.0,0.0,17.990800857543945,74.0,29303.796875,0.0,139.64849853515625,1.0,282.4560546875,284.2712707519531,298.7918701171875,300.7875366210937,293.1499938964844,293.1499938964844,282.1499938964844,33418.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5961138606071472,1.0,0.0,0.0,3.850507259368897,3.850532770156861,9.893026344798272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7049.2060546875,0.0,1747.5181884765625,1895.4371337890625,0.0,907.3926391601562,0.9484745264053344,1.0,0.0,3.0,1.0,0.0
17657820,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.9431906342506408,0.3435430228710174,0.1399811208248138,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.9792478084564208,0.1726780533790588,0.1644589602947235,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.905917227268219,0.1396770626306533,0.0979709923267364,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.9592374563217164,0.1621942222118377,0.1543647050857544,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.8740391731262207,0.1256293207406997,0.5667661428451538,285.16387939453125,284.95001220703125,300.3248596191406,295.6309509277344,298.96246337890625,297.7979431152344,285.1810607910156,1.0,0.2471651881933212,1.0,1.0,0.7132515907287598,1.0,-1.3608797788619995,0.6266997456550598,0.7341800332069397,0.3259547352790832,1.0,1.0,0.0,21.822519302368164,94.0,33033.9609375,0.0,191.7782287597656,1.0,282.1579284667969,284.1702575683594,298.8092346191406,301.03564453125,293.1499938964844,293.1499938964844,281.8500061035156,34448.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361644864082336,1.0,0.0,0.0,3.909366607666016,3.909393072128296,1.0197791198152115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.5107421875,0.0,1828.8880615234373,1895.4371337890625,0.0,1148.0360107421875,0.9624826312065125,1.0,0.0,3.0,1.0,0.0
17657880,298.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612243652344,0.9431906342506408,0.3435430228710174,0.1399811208248138,297.5333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.9792478084564208,0.1726780533790588,0.1644589602947235,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.16119384765625,0.905917227268219,0.1396770626306533,0.0979709923267364,297.492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1619567871094,0.9592374563217164,0.1621942222118377,0.1543647050857544,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16021728515625,0.8740391731262207,0.1256293207406997,0.5667661428451538,285.16387939453125,284.95001220703125,300.3248596191406,295.6309509277344,298.96246337890625,297.7979431152344,285.1810607910156,1.0,0.2471651881933212,1.0,1.0,0.7132515907287598,1.0,-1.3608797788619995,0.6266997456550598,0.7341800332069397,0.3259547352790832,1.0,1.0,0.0,21.822519302368164,94.0,33033.9609375,0.0,191.7782287597656,1.0,282.1579284667969,284.1702575683594,298.8092346191406,301.03564453125,293.1499938964844,293.1499938964844,281.8500061035156,34448.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6361644864082336,1.0,0.0,0.0,3.909366607666016,3.909393072128296,1.0197791198152115e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.5107421875,0.0,1828.8880615234373,1895.4371337890625,0.0,1148.0360107421875,0.9624826312065125,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943908691406,0.9983676075935364,0.3335272967815399,0.2399158924818039,297.4682922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0930480957031,0.8595812916755676,0.1706118881702423,0.162484809756279,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921936035156,0.807074785232544,0.1402704715728759,0.0984475016593933,297.44940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09283447265625,0.8445941805839539,0.1618828177452087,0.1538891494274139,297.35333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7770596742630005,0.1250956505537033,0.5659839510917664,285.0939025878906,284.95001220703125,300.3482360839844,295.64239501953125,298.9172668457031,297.6773986816406,285.1023864746094,1.0,0.2749448418617248,1.0,1.0,0.7134154438972473,1.0,-1.4650276899337769,0.6797134280204773,0.7853142023086548,0.3463607728481293,1.0,1.0,0.0,32.20256042480469,94.0,35950.42578125,0.0,258.7261657714844,1.0,281.8591003417969,284.03515625,298.8013916015625,301.2293701171875,293.1499938964844,293.1499938964844,281.8500061035156,35039.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6688975691795349,1.0,0.0,0.0,3.9428012371063232,3.9428281784057617,1.03729689726606e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.11083984375,0.0,1876.215087890625,1895.4371337890625,0.0,1374.479736328125,0.9704376459121704,1.0,0.0,3.0,1.0,0.0
17658000,297.83111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.9990005493164062,0.3322922587394714,0.2459607571363449,297.4652709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09979248046875,0.8533951640129089,0.1705852299928665,0.1624420285224914,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09881591796875,0.8012586236000061,0.1403487175703048,0.0985114648938179,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0995178222656,0.8388605117797852,0.1619274467229843,0.153932899236679,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982360839844,0.7713174223899841,0.1250489354133606,0.5659306645393372,285.1007385253906,284.95001220703125,300.3500061035156,295.643310546875,298.9121398925781,297.6653137207031,285.1097717285156,1.0,0.2770031988620758,1.0,1.0,0.713426947593689,1.0,-1.472235083580017,0.683337390422821,0.788897693157196,0.3479453027248382,1.0,1.0,0.0,33.09058380126953,112.0,36090.16796875,0.0,264.0048828125,1.0,281.8573913574219,284.04034423828125,298.7955017089844,301.22808837890625,293.1499938964844,293.1499938964844,281.54998779296875,35070.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6701732277870178,1.0,0.0,0.0,3.9445412158966064,3.944568157196045,1.03821253105707e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7583.2265625,0.0,1878.7001953125,1895.4371337890625,0.0,1383.7890625,0.9708516001701356,1.0,0.0,3.0,1.0,0.0
17658060,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9319573640823364,0.3132935464382171,0.2860472798347473,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.757236659526825,0.1704501211643219,0.162838414311409,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7139559984207153,0.1413139551877975,0.0997833758592605,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7456517815589905,0.1625218838453292,0.1552146822214126,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6828575730323792,0.1236610561609268,0.5646772980690002,284.9665222167969,284.95001220703125,300.3780517578125,295.6579895019531,298.83056640625,297.4844055175781,284.9549865722656,1.0,0.3063982129096985,1.0,1.0,0.7156371474266052,1.0,-1.5165647268295288,0.7047772407531738,0.811787486076355,0.357436865568161,1.0,1.0,0.0,53.369998931884766,100.0,37834.17578125,0.0,337.0006103515625,1.0,281.556396484375,283.8423767089844,298.7723693847656,301.3578796386719,293.1499938964844,293.1499938964844,281.25,35448.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696355402469635,1.0,0.0,0.0,3.965543031692505,3.9655702114105225,1.0492974524822785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.0009765625,0.0,1908.8974609375,1895.4371337890625,0.0,1582.1102294921875,0.9758465886116028,1.0,0.0,3.0,1.0,0.0
17658120,297.5596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.9319573640823364,0.3132935464382171,0.2860472798347473,297.42462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.757236659526825,0.1704501211643219,0.162838414311409,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.7139559984207153,0.1413139551877975,0.0997833758592605,297.416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.7456517815589905,0.1625218838453292,0.1552146822214126,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96978759765625,0.6828575730323792,0.1236610561609268,0.5646772980690002,284.9665222167969,284.95001220703125,300.3780517578125,295.6579895019531,298.83056640625,297.4844055175781,284.9549865722656,1.0,0.3063982129096985,1.0,1.0,0.7156371474266052,1.0,-1.5165647268295288,0.7047772407531738,0.811787486076355,0.357436865568161,1.0,1.0,0.0,53.369998931884766,100.0,37834.17578125,0.0,337.0006103515625,1.0,281.556396484375,283.8423767089844,298.7723693847656,301.3578796386719,293.1499938964844,293.1499938964844,281.25,35448.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.696355402469635,1.0,0.0,0.0,3.965543031692505,3.9655702114105225,1.0492974524822785e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.0009765625,0.0,1908.8974609375,1895.4371337890625,0.0,1582.1102294921875,0.9758465886116028,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.782958984375,0.868962287902832,0.3071346580982208,0.2784837782382965,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7797546386719,0.7188169956207275,0.1704918146133422,0.163433089852333,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77850341796875,0.6745695471763611,0.1417958885431289,0.1006281897425651,297.3870544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794494628906,0.7080563306808472,0.1628686040639877,0.156175285577774,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774658203125,0.6420156955718994,0.1215811818838119,0.5586220622062683,284.7813720703125,284.95001220703125,300.4070129394531,295.673828125,298.8017883300781,297.4080810546875,284.79571533203125,1.0,0.3210377693176269,1.0,1.0,0.7177866101264954,1.0,-1.5090501308441162,0.7001893520355225,0.8088607788085938,0.3552282750606537,0.8045735359191895,0.8045735359191895,0.0,68.41216278076172,100.0,37673.734375,0.0,370.7040100097656,1.0,281.25665283203125,283.7171325683594,298.7179260253906,301.3061828613281,293.1499938964844,293.1499938964844,281.25,46682.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7080186009407043,1.0,0.0,0.0,3.638736486434937,3.63876223564148,8.834754794406763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.08935546875,0.0,1600.35498046875,1895.4371337890625,0.0,1674.6002197265625,0.9098761081695556,1.0,0.0,3.0,1.0,0.0
17658240,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680523037910461,0.3070809841156006,0.2783973813056946,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7181923985481262,0.1705019176006317,0.1634473800659179,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.6739377975463867,0.1418110430240631,0.1006447449326515,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7073888778686523,0.1628831326961517,0.156195729970932,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6413539052009583,0.1215247511863708,0.5584061741828918,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,298.8014221191406,297.40679931640625,284.8009033203125,1.0,0.3213037848472595,1.0,1.0,0.7178474068641663,1.0,-1.5087485313415527,0.7000197172164917,0.808728814125061,0.3551307022571563,0.8048364520072937,0.8048364520072937,0.0,68.70509338378906,88.0,37653.609375,0.0,371.3041687011719,1.0,281.2560729980469,283.7233581542969,298.7142944335937,301.2982177734375,293.1499938964844,293.1499938964844,281.54998779296875,46619.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078209519386292,1.0,0.0,0.0,3.627301216125488,3.627326726913452,8.779312565820874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.33642578125,0.0,1587.0264892578125,1895.4371337890625,0.0,1673.0128173828125,0.9076189994812012,1.0,0.0,3.0,1.0,0.0
17658300,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8561227917671204,0.3069778382778168,0.2776226699352264,297.3796081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.709510326385498,0.1709193289279937,0.1638145297765731,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6655630469322205,0.1422644853591919,0.1009833663702011,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742736816406,0.6984027028083801,0.1633473336696624,0.156641200184822,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.6321459412574768,0.1206820085644722,0.5547436475753784,284.9791259765625,284.95001220703125,300.42340087890625,295.6829833984375,298.7985534667969,297.3894958496094,285.0011291503906,1.0,0.3251444101333618,1.0,1.0,0.7189525365829468,1.0,-1.5047998428344729,0.697702944278717,0.8070968985557556,0.353726327419281,0.9079992771148682,0.9079992771148682,0.0,72.94456481933594,88.0,37004.4296875,0.0,380.1737060546875,1.0,281.4993896484375,283.934326171875,298.6180114746094,301.03546142578125,293.1499938964844,293.1499938964844,281.54998779296875,37663.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695549488067627,1.0,0.0,0.0,3.613769292831421,3.61379337310791,8.713931833881361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.76513671875,0.0,1505.552734375,1895.4371337890625,0.0,1575.808837890625,0.9021130204200744,1.0,0.0,3.0,1.0,0.0
17658360,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8513340950012207,0.3078135848045349,0.2781061232089996,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7057849168777466,0.1716464459896087,0.1644662618637085,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6622680425643921,0.142929196357727,0.1014555543661117,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6947557926177979,0.1640698015689849,0.157311737537384,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6274611353874207,0.1201305538415908,0.5521032214164734,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.8010559082031,297.3800964355469,285.013427734375,1.0,0.3272379636764526,1.0,1.0,0.7186343669891357,1.0,-1.504361867904663,0.6975803375244141,0.8067815899848938,0.3536373376846313,0.9523672461509703,0.9523672461509703,0.0,75.15766906738281,76.0,37089.2734375,0.0,385.6174926757813,1.0,281.5424194335937,283.93145751953125,298.6290588378906,301.07623291015625,293.1499938964844,293.1499938964844,281.25,33680.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888384222984314,1.0,0.0,0.0,3.712562084197998,3.7125861644744873,9.196884320772368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.51806640625,0.0,1586.2364501953125,1895.4371337890625,0.0,1523.8056640625,0.917808711528778,1.0,0.0,3.0,1.0,0.0
17658420,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516516089439392,0.308957040309906,0.2792939841747284,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7069644927978516,0.1729501038789749,0.165763720870018,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6633008718490601,0.1439087241888046,0.1022319421172142,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6959349513053894,0.1652947664260864,0.1585556715726852,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6252137422561646,0.119110882282257,0.5475145578384399,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.3612976074219,284.86346435546875,1.0,0.3272935450077057,1.0,1.0,0.7179980874061584,1.0,-1.5042638778686523,0.6977626085281372,0.8065012097358704,0.3537816107273102,0.8116264939308167,0.8116264939308167,0.0,75.52618408203125,64.0,37325.421875,0.0,386.5104064941406,1.0,281.2571716308594,283.7952575683594,298.72296142578125,301.2473449707031,293.1499938964844,293.1499938964844,281.54998779296875,42887.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961446404457092,1.0,0.0,0.0,3.5011889934539795,3.5012128353118896,8.179455903700728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.505859375,0.0,1423.258056640625,1895.4371337890625,0.0,1580.4609375,0.8772721290588379,1.0,0.0,3.0,1.0,0.0
17658480,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.8516516089439392,0.308957040309906,0.2792939841747284,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.7069644927978516,0.1729501038789749,0.165763720870018,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.6633008718490601,0.1439087241888046,0.1022319421172142,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85064697265625,0.6959349513053894,0.1652947664260864,0.1585556715726852,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84881591796875,0.6252137422561646,0.119110882282257,0.5475145578384399,284.8521423339844,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.3612976074219,284.86346435546875,1.0,0.3272935450077057,1.0,1.0,0.7179980874061584,1.0,-1.5042638778686523,0.6977626085281372,0.8065012097358704,0.3537816107273102,0.8116264939308167,0.8116264939308167,0.0,75.52618408203125,64.0,37325.421875,0.0,386.5104064941406,1.0,281.2571716308594,283.7952575683594,298.72296142578125,301.2473449707031,293.1499938964844,293.1499938964844,281.54998779296875,42887.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6961446404457092,1.0,0.0,0.0,3.5011889934539795,3.5012128353118896,8.179455903700728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6859.505859375,0.0,1423.258056640625,1895.4371337890625,0.0,1580.4609375,0.8772721290588379,1.0,0.0,3.0,1.0,0.0
17658540,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624925017356873,0.311448872089386,0.2809725105762481,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168912291526794,0.1748860627412796,0.167224645614624,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726381182670593,0.1453443020582199,0.1029897853732109,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.706099808216095,0.1670649498701095,0.1598806977272033,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304076910018921,0.118734024465084,0.5441207885742188,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0472717285156,1.0,0.3233468234539032,1.0,1.0,0.7173618078231812,1.0,-1.5064549446105957,0.6990911364555359,0.8073638677597046,0.3544568121433258,0.9690827131271362,0.9690827131271362,0.0,71.77094268798828,52.0,37038.95703125,0.0,378.0109252929688,1.0,281.5419921875,283.96630859375,298.6861267089844,301.11993408203125,293.1499938964844,293.1499938964844,281.25,31841.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682131826877594,1.0,0.0,0.0,3.6565544605255127,3.6565778255462646,8.921489325075527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.904296875,0.0,1509.3038330078125,1895.4371337890625,0.0,1472.6953125,0.9038490653038024,1.0,0.0,3.0,1.0,0.0
17658600,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624925017356873,0.311448872089386,0.2809725105762481,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168912291526794,0.1748860627412796,0.167224645614624,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0524597167969,0.6726381182670593,0.1453443020582199,0.1029897853732109,297.34552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.706099808216095,0.1670649498701095,0.1598806977272033,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304076910018921,0.118734024465084,0.5441207885742188,285.0516052246094,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0472717285156,1.0,0.3233468234539032,1.0,1.0,0.7173618078231812,1.0,-1.5064549446105957,0.6990911364555359,0.8073638677597046,0.3544568121433258,0.9690827131271362,0.9690827131271362,0.0,71.77094268798828,52.0,37038.95703125,0.0,378.0109252929688,1.0,281.5419921875,283.96630859375,298.6861267089844,301.11993408203125,293.1499938964844,293.1499938964844,281.25,31841.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682131826877594,1.0,0.0,0.0,3.6565544605255127,3.6565778255462646,8.921489325075527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7591.904296875,0.0,1509.3038330078125,1895.4371337890625,0.0,1472.6953125,0.9038490653038024,1.0,0.0,3.0,1.0,0.0
17658660,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8819006085395813,0.3130457401275635,0.2825062274932861,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7327008843421936,0.1766871660947799,0.1687885224819183,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890785098075867,0.1465615332126617,0.1037479564547538,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7224490642547607,0.1686768233776092,0.1612675786018371,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418055295944214,0.1184563934803009,0.5419126152992249,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167436718940735,1.0,1.0,0.7164332270622253,1.0,-1.5101003646850586,0.7012208104133606,0.8088794946670532,0.355654776096344,0.8273650407791138,0.8273650407791138,0.0,65.41450500488281,40.0,37512.1328125,0.0,363.5315551757813,1.0,281.2577819824219,283.7935485839844,298.78466796875,301.32049560546875,293.1499938964844,293.1499938964844,281.54998779296875,40894.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937737464904785,1.0,0.0,0.0,3.526108741760254,3.526132345199585,8.296304372379382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.86083984375,0.0,1435.028564453125,1895.4371337890625,0.0,1561.96728515625,0.8806487917900085,1.0,0.0,3.0,1.0,0.0
17658720,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8819006085395813,0.3130457401275635,0.2825062274932861,297.3432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7327008843421936,0.1766871660947799,0.1687885224819183,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890785098075867,0.1465615332126617,0.1037479564547538,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7224490642547607,0.1686768233776092,0.1612675786018371,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418055295944214,0.1184563934803009,0.5419126152992249,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167436718940735,1.0,1.0,0.7164332270622253,1.0,-1.5101003646850586,0.7012208104133606,0.8088794946670532,0.355654776096344,0.8273650407791138,0.8273650407791138,0.0,65.41450500488281,40.0,37512.1328125,0.0,363.5315551757813,1.0,281.2577819824219,283.7935485839844,298.78466796875,301.32049560546875,293.1499938964844,293.1499938964844,281.54998779296875,40894.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937737464904785,1.0,0.0,0.0,3.526108741760254,3.526132345199585,8.296304372379382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6885.86083984375,0.0,1435.028564453125,1895.4371337890625,0.0,1561.96728515625,0.8806487917900085,1.0,0.0,3.0,1.0,0.0
