time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116976261138916,0.3156542479991913,0.2841595709323883,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7560179233551025,0.1789377033710479,0.1704052090644836,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129953503608704,0.1481808125972747,0.1045110747218132,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7448549270629883,0.1706985980272293,0.1626801937818527,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605244874954224,0.1185710728168487,0.5401449203491211,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082148134708404,1.0,1.0,0.7155047059059143,1.0,-1.5145124197006226,0.7037478685379028,0.810764491558075,0.3570154011249542,0.9838519096374512,0.9838519096374512,0.0,57.32047271728516,28.0,37259.79296875,0.0,344.8790283203125,1.0,281.542236328125,283.96484375,298.74090576171875,301.18963623046875,293.1499938964844,293.1499938964844,281.25,31561.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820157766342163,1.0,0.0,0.0,3.680828094482422,3.680851697921753,9.040331860887818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.71240234375,0.0,1534.250244140625,1895.4371337890625,0.0,1471.8187255859375,0.9091376066207886,1.0,0.0,3.0,1.0,0.0
17658840,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116976261138916,0.3156542479991913,0.2841595709323883,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7560179233551025,0.1789377033710479,0.1704052090644836,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129953503608704,0.1481808125972747,0.1045110747218132,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7448549270629883,0.1706985980272293,0.1626801937818527,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605244874954224,0.1185710728168487,0.5401449203491211,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.3082148134708404,1.0,1.0,0.7155047059059143,1.0,-1.5145124197006226,0.7037478685379028,0.810764491558075,0.3570154011249542,0.9838519096374512,0.9838519096374512,0.0,57.32047271728516,28.0,37259.79296875,0.0,344.8790283203125,1.0,281.542236328125,283.96484375,298.74090576171875,301.18963623046875,293.1499938964844,293.1499938964844,281.25,31561.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820157766342163,1.0,0.0,0.0,3.680828094482422,3.680851697921753,9.040331860887818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7624.71240234375,0.0,1534.250244140625,1895.4371337890625,0.0,1471.8187255859375,0.9091376066207886,1.0,0.0,3.0,1.0,0.0
17658900,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.933927357196808,0.3166902065277099,0.2851564884185791,297.3402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7723496556282043,0.180037721991539,0.1713411659002304,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7274580597877502,0.1489567309617996,0.1049769073724746,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7603810429573059,0.1716819107532501,0.1635037064552307,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741229295730591,0.1186704933643341,0.5399057269096375,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.337646484375,284.878662109375,1.0,0.3034608066082001,1.0,1.0,0.715040385723114,1.0,-1.518094539642334,0.7056878805160522,0.8124066591262817,0.3580639958381653,0.8977243304252625,0.8977243304252625,0.0,52.76110076904297,28.0,38095.4765625,0.0,334.8508605957031,1.0,281.2962341308594,283.7685241699219,298.8322448730469,301.4336853027344,293.1499938964844,293.1499938964844,281.25,34617.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6907481551170349,1.0,0.0,0.0,3.7086997032165527,3.7087242603302,9.177759352496652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7392.77294921875,0.0,1588.94873046875,1895.4371337890625,0.0,1538.5181884765625,0.9155028462409972,1.0,0.0,3.0,1.0,0.0
17658960,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.9582090377807616,0.3173143863677978,0.2856664955615997,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913826704025269,0.1809625923633575,0.1720929592847824,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7434540390968323,0.1495608687400818,0.10530786216259,297.32830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7786895632743835,0.1724939942359924,0.1641483306884765,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900259852409363,0.1186519265174865,0.539155900478363,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328857421875,284.8656311035156,1.0,0.2983711361885071,1.0,1.0,0.7146512269973755,1.0,-1.5198819637298584,0.7067105770111084,0.81317138671875,0.3586553931236267,0.8389278650283813,0.8389278650283813,0.0,48.15729522705078,25.0,37841.44921875,0.0,323.804443359375,1.0,281.2572326660156,283.7786560058594,298.8361511230469,301.39263916015625,293.1499938964844,293.1499938964844,281.54998779296875,40266.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945919394493103,1.0,0.0,0.0,3.5771217346191406,3.57714581489563,8.538090128240583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.24169921875,0.0,1484.872802734375,1895.4371337890625,0.0,1568.3377685546875,0.8913928866386414,1.0,0.0,3.0,1.0,0.0
17659020,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9984043836593628,0.3199427425861358,0.2873305976390838,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293679356575012,0.1833638399839401,0.1738884150981903,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786892056465149,0.1513010710477829,0.1061786711215972,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8169853687286377,0.1746359467506408,0.1657094806432724,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219100594520569,0.1190135702490806,0.538730800151825,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907536923885345,1.0,1.0,0.7138728499412537,1.0,-1.526142716407776,0.7100990414619446,0.8160436153411865,0.3604661524295807,0.9989038109779358,0.9989038109779358,0.0,40.73501586914063,25.0,37600.2265625,0.0,307.5727844238281,1.0,281.5426025390625,283.9589233398437,298.7908630371094,301.26025390625,293.1499938964844,293.1499938964844,281.25,31647.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832655668258667,1.0,0.0,0.0,3.7236835956573486,3.723707437515259,9.252067911802442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.3359375,0.0,1583.4757080078125,1895.4371337890625,0.0,1481.2738037109375,0.91888427734375,1.0,0.0,3.0,1.0,0.0
17659080,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9984043836593628,0.3199427425861358,0.2873305976390838,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293679356575012,0.1833638399839401,0.1738884150981903,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786892056465149,0.1513010710477829,0.1061786711215972,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8169853687286377,0.1746359467506408,0.1657094806432724,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219100594520569,0.1190135702490806,0.538730800151825,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907536923885345,1.0,1.0,0.7138728499412537,1.0,-1.526142716407776,0.7100990414619446,0.8160436153411865,0.3604661524295807,0.9989038109779358,0.9989038109779358,0.0,40.73501586914063,25.0,37600.2265625,0.0,307.5727844238281,1.0,281.5426025390625,283.9589233398437,298.7908630371094,301.26025390625,293.1499938964844,293.1499938964844,281.25,31647.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6832655668258667,1.0,0.0,0.0,3.7236835956573486,3.723707437515259,9.252067911802442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7669.3359375,0.0,1583.4757080078125,1895.4371337890625,0.0,1481.2738037109375,0.91888427734375,1.0,0.0,3.0,1.0,0.0
17659140,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244728147983551,0.2696329355239868,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510316610336304,0.1854084581136703,0.1758729368448257,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.800254225730896,0.1526844948530197,0.107181079685688,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8378498554229736,0.1764269173145294,0.1674498915672302,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.738147497177124,0.1192239597439765,0.5395681262016296,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848632335662842,1.0,1.0,0.7130944132804871,1.0,-1.5118879079818726,0.7032540440559387,0.8086338043212891,0.3573673069477081,0.8355315923690796,0.8355315923690796,0.0,37.23514175415039,25.0,37782.65234375,0.0,291.9146728515625,1.0,281.2572326660156,283.7542419433594,298.880859375,301.4443664550781,293.1499938964844,293.1499938964844,281.54998779296875,40970.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952998638153076,1.0,0.0,0.0,3.6072146892547607,3.607239246368408,8.682349630362296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.27783203125,0.0,1522.8419189453125,1895.4371337890625,0.0,1573.85986328125,0.8981310725212097,1.0,0.0,3.0,1.0,0.0
17659200,297.3800964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244728147983551,0.2696329355239868,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8510316610336304,0.1854084581136703,0.1758729368448257,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.800254225730896,0.1526844948530197,0.107181079685688,297.3226928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8378498554229736,0.1764269173145294,0.1674498915672302,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.738147497177124,0.1192239597439765,0.5395681262016296,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848632335662842,1.0,1.0,0.7130944132804871,1.0,-1.5118879079818726,0.7032540440559387,0.8086338043212891,0.3573673069477081,0.8355315923690796,0.8355315923690796,0.0,37.23514175415039,25.0,37782.65234375,0.0,291.9146728515625,1.0,281.2572326660156,283.7542419433594,298.880859375,301.4443664550781,293.1499938964844,293.1499938964844,281.54998779296875,40970.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952998638153076,1.0,0.0,0.0,3.6072146892547607,3.607239246368408,8.682349630362296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6914.27783203125,0.0,1522.8419189453125,1895.4371337890625,0.0,1573.85986328125,0.8981310725212097,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329578340053558,0.2536820769309997,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8711085915565491,0.1877589970827102,0.177829310297966,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186302781105042,0.1543630361557006,0.1081625074148178,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8567603230476379,0.1784947514533996,0.1691502928733825,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527269124984741,0.1197553649544715,0.5407606959342957,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801916301250458,1.0,1.0,0.7121477127075195,1.0,-1.4997353553771973,0.6975135207176208,0.8022218346595764,0.354846715927124,0.9732532501220704,0.9732532501220704,0.0,34.607505798339844,28.0,37104.05859375,0.0,279.7457275390625,1.0,281.5426025390625,283.9338073730469,298.8275451660156,301.2760925292969,293.1499938964844,293.1499938964844,281.25,32520.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811853647232056,1.0,0.0,0.0,3.713647603988648,3.7136714458465576,9.202263413499168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.2626953125,0.0,1578.647216796875,1895.4371337890625,0.0,1465.553466796875,0.9171886444091796,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329578340053558,0.2536820769309997,297.3345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8711085915565491,0.1877589970827102,0.177829310297966,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8186302781105042,0.1543630361557006,0.1081625074148178,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8567603230476379,0.1784947514533996,0.1691502928733825,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527269124984741,0.1197553649544715,0.5407606959342957,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801916301250458,1.0,1.0,0.7121477127075195,1.0,-1.4997353553771973,0.6975135207176208,0.8022218346595764,0.354846715927124,0.9732532501220704,0.9732532501220704,0.0,34.607505798339844,28.0,37104.05859375,0.0,279.7457275390625,1.0,281.5426025390625,283.9338073730469,298.8275451660156,301.2760925292969,293.1499938964844,293.1499938964844,281.25,32520.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6811853647232056,1.0,0.0,0.0,3.713647603988648,3.7136714458465576,9.202263413499168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.2626953125,0.0,1578.647216796875,1895.4371337890625,0.0,1465.553466796875,0.9171886444091796,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695433139801,0.3415855765342712,0.2424137443304062,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8868295550346375,0.1898243725299835,0.1798707544803619,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316942453384399,0.155762642621994,0.1092028990387916,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8715898990631104,0.1802810579538345,0.1709245890378952,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.76409912109375,0.120297223329544,0.5432199239730835,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777968347072601,1.0,1.0,0.7112009525299072,1.0,-1.4949867725372314,0.6954602003097534,0.799526572227478,0.3541310131549835,0.8191534876823425,0.8191534876823425,0.0,33.015419006347656,31.0,37345.38671875,0.0,273.6028747558594,1.0,281.2575378417969,283.7745666503906,298.9191589355469,301.4483947753906,293.1499938964844,293.1499938964844,281.54998779296875,42260.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904016137123108,1.0,0.0,0.0,3.53399395942688,3.534018039703369,8.333452115039108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.4150390625,0.0,1453.2509765625,1895.4371337890625,0.0,1535.8433837890625,0.8834580183029175,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695433139801,0.3415855765342712,0.2424137443304062,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8868295550346375,0.1898243725299835,0.1798707544803619,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316942453384399,0.155762642621994,0.1092028990387916,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.8715898990631104,0.1802810579538345,0.1709245890378952,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.76409912109375,0.120297223329544,0.5432199239730835,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777968347072601,1.0,1.0,0.7112009525299072,1.0,-1.4949867725372314,0.6954602003097534,0.799526572227478,0.3541310131549835,0.8191534876823425,0.8191534876823425,0.0,33.015419006347656,31.0,37345.38671875,0.0,273.6028747558594,1.0,281.2575378417969,283.7745666503906,298.9191589355469,301.4483947753906,293.1499938964844,293.1499938964844,281.54998779296875,42260.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904016137123108,1.0,0.0,0.0,3.53399395942688,3.534018039703369,8.333452115039108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6890.4150390625,0.0,1453.2509765625,1895.4371337890625,0.0,1535.8433837890625,0.8834580183029175,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982191324234008,0.3458769023418426,0.238875150680542,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8923097848892212,0.1909727454185485,0.18082095682621,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8361164331436157,0.1565750241279602,0.1096737012267112,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8767449855804443,0.1812780350446701,0.1717394590377807,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.767885684967041,0.1206589266657829,0.5443748831748962,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.38238525390625,285.035400390625,1.0,0.2772876024246216,1.0,1.0,0.7107275724411011,1.0,-1.494807243347168,0.6955334544181824,0.7992737889289856,0.3542841970920563,0.9213014841079712,0.9213014841079712,0.0,32.571617126464844,31.0,36862.92578125,0.0,272.3959045410156,1.0,281.49786376953125,283.96295166015625,298.8569641113281,301.24761962890625,293.1499938964844,293.1499938964844,281.54998779296875,35291.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808688044548035,1.0,0.0,0.0,3.556307554244995,3.556330680847168,8.439018301942269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.4296875,0.0,1426.2430419921875,1895.4371337890625,0.0,1463.168701171875,0.8869680762290955,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.997741997241974,0.3502672016620636,0.2358255088329315,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976487517356873,0.1923060417175293,0.1820022612810135,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404936194419861,0.1575634181499481,0.1103086620569229,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8817811012268066,0.1824492663145065,0.1727717816829681,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716224193572998,0.121171236038208,0.5463370680809021,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9901123046875,297.39324951171875,285.0458068847656,1.0,0.2772144377231598,1.0,1.0,0.710155725479126,1.0,-1.49691903591156,0.6967911124229431,0.8001278638839722,0.3549963235855102,0.9756305813789368,0.9756305813789368,0.0,32.23909378051758,34.0,37097.32421875,0.0,272.4710998535156,1.0,281.5419311523437,283.95440673828125,298.8824462890625,301.3199462890625,293.1499938964844,293.1499938964844,281.25,31935.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.676852822303772,1.0,0.0,0.0,3.6790597438812256,3.6790831089019775,9.031646754920076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.138671875,0.0,1535.083251953125,1895.4371337890625,0.0,1433.0885009765625,0.9090629816055298,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973357915878296,0.3573278188705444,0.2334978133440017,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9039060473442078,0.1944620460271835,0.18419149518013,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454474806785583,0.1590437740087509,0.111451506614685,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8875673413276672,0.1842983067035675,0.1746667176485061,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755228281021118,0.121881179511547,0.5500011444091797,284.86431884765625,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781755328178406,1.0,1.0,0.709011971950531,1.0,-1.5047969818115234,0.7011449933052063,0.8036519289016724,0.3572888076305389,0.8376238942146301,0.8376238942146301,0.0,32.09915542602539,37.0,37747.859375,0.0,275.5675354003906,1.0,281.257568359375,283.7817687988281,298.9852905273437,301.5323181152344,293.1499938964844,293.1499938964844,281.54998779296875,40438.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888865828514099,1.0,0.0,0.0,3.564563512802124,3.5645875930786133,8.478245945298113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.94482421875,0.0,1472.6077880859375,1895.4371337890625,0.0,1524.1759033203125,0.8888357281684875,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973357915878296,0.3573278188705444,0.2334978133440017,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9039060473442078,0.1944620460271835,0.18419149518013,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8454474806785583,0.1590437740087509,0.111451506614685,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8875673413276672,0.1842983067035675,0.1746667176485061,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755228281021118,0.121881179511547,0.5500011444091797,284.86431884765625,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781755328178406,1.0,1.0,0.709011971950531,1.0,-1.5047969818115234,0.7011449933052063,0.8036519289016724,0.3572888076305389,0.8376238942146301,0.8376238942146301,0.0,32.09915542602539,37.0,37747.859375,0.0,275.5675354003906,1.0,281.257568359375,283.7817687988281,298.9852905273437,301.5323181152344,293.1499938964844,293.1499938964844,281.54998779296875,40438.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888865828514099,1.0,0.0,0.0,3.564563512802124,3.5645875930786133,8.478245945298113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6931.94482421875,0.0,1472.6077880859375,1895.4371337890625,0.0,1524.1759033203125,0.8888357281684875,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976238012313844,0.3637351989746094,0.2351253926753997,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058712720870972,0.1969749927520752,0.1863980293273925,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466748595237732,0.1608634740114212,0.112604908645153,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891054391860962,0.1864712387323379,0.1765641123056411,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756335735321045,0.1227378472685813,0.5534061789512634,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803805768489837,1.0,1.0,0.707868218421936,1.0,-1.5171468257904053,0.7077515721321106,0.8093952536582947,0.3606293499469757,1.0,1.0,0.0,32.5014762878418,40.0,37701.94140625,0.0,282.0836181640625,1.0,281.54254150390625,283.96466064453125,298.9491577148437,301.4207763671875,293.1499938964844,293.1499938964844,281.25,31417.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783328056335449,1.0,0.0,0.0,3.723800659179688,3.7238245010375977,9.252649419977388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.33251953125,0.0,1581.854248046875,1895.4371337890625,0.0,1444.1357421875,0.9188296794891356,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976238012313844,0.3637351989746094,0.2351253926753997,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058712720870972,0.1969749927520752,0.1863980293273925,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466748595237732,0.1608634740114212,0.112604908645153,297.3161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891054391860962,0.1864712387323379,0.1765641123056411,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756335735321045,0.1227378472685813,0.5534061789512634,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803805768489837,1.0,1.0,0.707868218421936,1.0,-1.5171468257904053,0.7077515721321106,0.8093952536582947,0.3606293499469757,1.0,1.0,0.0,32.5014762878418,40.0,37701.94140625,0.0,282.0836181640625,1.0,281.54254150390625,283.96466064453125,298.9491577148437,301.4207763671875,293.1499938964844,293.1499938964844,281.25,31417.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6783328056335449,1.0,0.0,0.0,3.723800659179688,3.7238245010375977,9.252649419977388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.33251953125,0.0,1581.854248046875,1895.4371337890625,0.0,1444.1357421875,0.9188296794891356,1.0,0.0,3.0,1.0,0.0
17659860,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983755946159364,0.3683093190193176,0.2399705946445465,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041734933853148,0.199128657579422,0.1886376589536667,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448113799095154,0.1623290032148361,0.1137759611010551,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8871483206748962,0.188293382525444,0.178485170006752,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727038860321045,0.1233129128813743,0.5567752718925476,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.06231689453125,297.4100646972656,284.8789978027344,1.0,0.2836424708366394,1.0,1.0,0.7072030901908875,1.0,-1.5334079265594482,0.7161340713500977,0.8172738552093506,0.3648023009300232,0.8729175925254822,0.8729175925254822,0.0,33.371334075927734,43.0,38662.04296875,0.0,291.6965026855469,1.0,281.2564697265625,283.7646179199219,299.0509948730469,301.6519775390625,293.1499938964844,293.1499938964844,281.54998779296875,38520.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927981972694397,1.0,0.0,0.0,3.676992654800415,3.6770174503326416,9.021501909955988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.501953125,0.0,1582.405029296875,1895.4371337890625,0.0,1554.3878173828125,0.912403166294098,1.0,0.0,3.0,1.0,0.0
17659920,297.5567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983755946159364,0.3683093190193176,0.2399705946445465,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041734933853148,0.199128657579422,0.1886376589536667,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8448113799095154,0.1623290032148361,0.1137759611010551,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8871483206748962,0.188293382525444,0.178485170006752,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727038860321045,0.1233129128813743,0.5567752718925476,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.06231689453125,297.4100646972656,284.8789978027344,1.0,0.2836424708366394,1.0,1.0,0.7072030901908875,1.0,-1.5334079265594482,0.7161340713500977,0.8172738552093506,0.3648023009300232,0.8729175925254822,0.8729175925254822,0.0,33.371334075927734,43.0,38662.04296875,0.0,291.6965026855469,1.0,281.2564697265625,283.7646179199219,299.0509948730469,301.6519775390625,293.1499938964844,293.1499938964844,281.54998779296875,38520.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927981972694397,1.0,0.0,0.0,3.676992654800415,3.6770174503326416,9.021501909955988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7005.501953125,0.0,1582.405029296875,1895.4371337890625,0.0,1554.3878173828125,0.912403166294098,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721531331539154,0.2476392835378646,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8991265296936035,0.2015848159790039,0.1908212602138519,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8400389552116394,0.1640789955854416,0.1149040460586547,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8818802237510681,0.1903859227895736,0.1803379952907562,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667149305343628,0.1239336505532264,0.5593367218971252,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877037525177002,1.0,1.0,0.7065380215644836,1.0,-1.551887273788452,0.7256094813346863,0.8262778520584106,0.3695872724056244,1.0,1.0,0.0,34.6869010925293,46.0,38582.55078125,0.0,303.71124267578125,1.0,281.54315185546875,283.9662170410156,299.01007080078125,301.5370483398437,293.1499938964844,293.1499938964844,281.25,32593.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839444041252136,1.0,0.0,0.0,3.804734706878662,3.804759740829468,9.659220268076751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.52197265625,0.0,1685.6632080078125,1895.4371337890625,0.0,1486.4222412109375,0.9374011158943176,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721531331539154,0.2476392835378646,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8991265296936035,0.2015848159790039,0.1908212602138519,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8400389552116394,0.1640789955854416,0.1149040460586547,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8818802237510681,0.1903859227895736,0.1803379952907562,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.7667149305343628,0.1239336505532264,0.5593367218971252,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877037525177002,1.0,1.0,0.7065380215644836,1.0,-1.551887273788452,0.7256094813346863,0.8262778520584106,0.3695872724056244,1.0,1.0,0.0,34.6869010925293,46.0,38582.55078125,0.0,303.71124267578125,1.0,281.54315185546875,283.9662170410156,299.01007080078125,301.5370483398437,293.1499938964844,293.1499938964844,281.25,32593.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6839444041252136,1.0,0.0,0.0,3.804734706878662,3.804759740829468,9.659220268076751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.52197265625,0.0,1685.6632080078125,1895.4371337890625,0.0,1486.4222412109375,0.9374011158943176,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735934793949127,0.2518170177936554,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963730335235596,0.2027693539857864,0.1920531392097473,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.837501049041748,0.1649078428745269,0.1155646070837974,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8790271878242493,0.1913885474205017,0.1813944280147552,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7635363340377808,0.1242023110389709,0.5609490275382996,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314270019531,1.0,0.2900048196315765,1.0,1.0,0.7062054872512817,1.0,-1.5623785257339478,0.7309616208076477,0.8314168453216553,0.3723431229591369,0.9701587557792664,0.9701587557792664,0.0,35.44719314575195,46.0,39672.375,0.0,310.6849365234375,1.0,281.2935485839844,283.7795715332031,299.1000366210937,301.7924499511719,293.1499938964844,293.1499938964844,281.25,33731.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6937049031257629,1.0,0.0,0.0,3.843113660812378,3.843139171600342,9.855070857156534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7580.52490234375,0.0,1740.94873046875,1895.4371337890625,0.0,1561.4317626953125,0.9465358853340148,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3743369579315185,0.2569817006587982,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920997381210327,0.2037183344364166,0.1930696666240692,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8336312770843506,0.1655100733041763,0.1160715445876121,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8747115135192871,0.1921637207269668,0.1822445094585418,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7591030597686768,0.124281071126461,0.5618170499801636,284.8941345214844,284.95001220703125,301.0237731933594,296.0559387207031,299.0953369140625,297.39239501953125,284.8965759277344,1.0,0.2924273908138275,1.0,1.0,0.7060555219650269,1.0,-1.5724706649780271,0.7360435128211975,0.8364271521568298,0.3749662339687347,0.9162598252296448,0.9162598252296448,0.0,36.37001037597656,49.0,39764.7265625,0.0,317.9866638183594,1.0,281.2560729980469,283.7544860839844,299.1073303222656,301.7748413085937,293.1499938964844,293.1499938964844,280.95001220703125,37056.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6990060210227966,1.0,0.0,0.0,3.800263404846192,3.8002891540527344,9.636529512135894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.57080078125,0.0,1715.0863037109375,1895.4371337890625,0.0,1602.917724609375,0.9390450716018676,1.0,0.0,3.0,1.0,0.0
17660220,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745724856853485,0.2689842581748962,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811766505241394,0.2054356783628463,0.1947985738515854,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8238250017166138,0.1665430665016174,0.1168706268072128,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8638495802879333,0.1935274749994278,0.1836431622505188,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482346296310425,0.1241712793707847,0.5620101094245911,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975313365459442,1.0,1.0,0.7057556509971619,1.0,-1.5918264389038086,0.7457813620567322,0.8460450768470764,0.3800411820411682,0.8005238175392151,0.8005238175392151,0.0,38.57179260253906,52.0,40211.859375,0.0,333.4029541015625,1.0,280.95758056640625,283.73486328125,299.11328125,301.82177734375,293.1499938964844,293.1499938964844,281.25,44972.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091015577316284,1.0,0.0,0.0,3.4453694820404053,3.4453930854797363,7.920724556242931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.2978515625,0.0,1380.57373046875,1895.4371337890625,0.0,1683.3077392578125,0.8684524297714233,1.0,0.0,3.0,1.0,0.0
17660280,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446350097656,0.9990000128746032,0.3745724856853485,0.2689842581748962,297.3259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811766505241394,0.2054356783628463,0.1947985738515854,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8238250017166138,0.1665430665016174,0.1168706268072128,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8638495802879333,0.1935274749994278,0.1836431622505188,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482346296310425,0.1241712793707847,0.5620101094245911,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702697753906,284.861328125,1.0,0.2975313365459442,1.0,1.0,0.7057556509971619,1.0,-1.5918264389038086,0.7457813620567322,0.8460450768470764,0.3800411820411682,0.8005238175392151,0.8005238175392151,0.0,38.57179260253906,52.0,40211.859375,0.0,333.4029541015625,1.0,280.95758056640625,283.73486328125,299.11328125,301.82177734375,293.1499938964844,293.1499938964844,281.25,44972.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091015577316284,1.0,0.0,0.0,3.4453694820404053,3.4453930854797363,7.920724556242931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7141.2978515625,0.0,1380.57373046875,1895.4371337890625,0.0,1683.3077392578125,0.8684524297714233,1.0,0.0,3.0,1.0,0.0
17660340,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751958608627319,0.2807081639766693,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8718005418777466,0.2078692466020584,0.196970447897911,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152683973312378,0.1682518422603607,0.1179795861244201,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.854555606842041,0.1955560892820358,0.1854456216096878,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386153340339661,0.1244134083390235,0.5628770589828491,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029505610466003,1.0,1.0,0.7054557800292969,1.0,-1.6130437850952148,0.7564507722854614,0.8565930128097534,0.3856179416179657,0.9660564064979552,0.9660564064979552,0.0,40.88193893432617,55.0,40426.54296875,0.0,350.4191589355469,1.0,281.2415771484375,283.899169921875,299.07373046875,301.7090759277344,293.1499938964844,293.1499938964844,280.95001220703125,31753.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970695853233337,1.0,0.0,0.0,3.639030694961548,3.6390538215637207,8.836183269522735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.66796875,0.0,1489.32373046875,1895.4371337890625,0.0,1587.7039794921875,0.8998737335205078,1.0,0.0,3.0,1.0,0.0
17660400,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751958608627319,0.2807081639766693,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8718005418777466,0.2078692466020584,0.196970447897911,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152683973312378,0.1682518422603607,0.1179795861244201,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.854555606842041,0.1955560892820358,0.1854456216096878,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7386153340339661,0.1244134083390235,0.5628770589828491,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1172180175781,297.35577392578125,285.0503845214844,1.0,0.3029505610466003,1.0,1.0,0.7054557800292969,1.0,-1.6130437850952148,0.7564507722854614,0.8565930128097534,0.3856179416179657,0.9660564064979552,0.9660564064979552,0.0,40.88193893432617,55.0,40426.54296875,0.0,350.4191589355469,1.0,281.2415771484375,283.899169921875,299.07373046875,301.7090759277344,293.1499938964844,293.1499938964844,280.95001220703125,31753.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970695853233337,1.0,0.0,0.0,3.639030694961548,3.6390538215637207,8.836183269522735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.66796875,0.0,1489.32373046875,1895.4371337890625,0.0,1587.7039794921875,0.8998737335205078,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.374208003282547,0.2930502295494079,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8625018000602722,0.2098834961652755,0.1991337239742279,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062827587127686,0.1695481836795807,0.1190732419490814,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.845407247543335,0.197183072566986,0.1872366070747375,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292174100875854,0.1243929490447044,0.5637714862823486,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.12664794921875,297.3355712890625,284.8954467773437,1.0,0.3086279034614563,1.0,1.0,0.7053480744361877,1.0,-1.6349961757659912,0.7674075365066528,0.8675886392593384,0.3913728892803192,0.8482636213302612,0.8482636213302612,0.0,43.402923583984375,58.0,41378.765625,0.0,368.8251037597656,1.0,280.95782470703125,283.73638916015625,299.1718139648437,301.9371032714844,293.1499938964844,293.1499938964844,281.25,39267.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102234959602356,1.0,0.0,0.0,3.552115201950073,3.5521388053894043,8.419132768722193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.71484375,0.0,1450.7613525390625,1895.4371337890625,0.0,1692.350341796875,0.8855891227722168,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.374208003282547,0.2930502295494079,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8625018000602722,0.2098834961652755,0.1991337239742279,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062827587127686,0.1695481836795807,0.1190732419490814,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.845407247543335,0.197183072566986,0.1872366070747375,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7292174100875854,0.1243929490447044,0.5637714862823486,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.12664794921875,297.3355712890625,284.8954467773437,1.0,0.3086279034614563,1.0,1.0,0.7053480744361877,1.0,-1.6349961757659912,0.7674075365066528,0.8675886392593384,0.3913728892803192,0.8482636213302612,0.8482636213302612,0.0,43.402923583984375,58.0,41378.765625,0.0,368.8251037597656,1.0,280.95782470703125,283.73638916015625,299.1718139648437,301.9371032714844,293.1499938964844,293.1499938964844,281.25,39267.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102234959602356,1.0,0.0,0.0,3.552115201950073,3.5521388053894043,8.419132768722193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7247.71484375,0.0,1450.7613525390625,1895.4371337890625,0.0,1692.350341796875,0.8855891227722168,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731357753276825,0.305818647146225,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.85352623462677,0.2122483700513839,0.2012869566679,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970564961433411,0.1711698621511459,0.120154470205307,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8365779519081116,0.1991256475448608,0.1890038698911667,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198067903518677,0.1245084255933761,0.5642576217651367,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144285976886749,1.0,1.0,0.7052403688430786,1.0,-1.656913161277771,0.7783542275428772,0.8785589337348938,0.3971240520477295,1.0,1.0,0.0,46.09737777709961,46.0,41486.4453125,0.0,388.1589660644531,1.0,281.2425842285156,283.9030456542969,299.1390075683594,301.8412475585937,293.1499938964844,293.1499938964844,280.95001220703125,31353.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024245858192444,1.0,0.0,0.0,3.72960901260376,3.729633092880249,9.28153724544245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.4921875,0.0,1588.026611328125,1895.4371337890625,0.0,1629.9398193359375,0.9198265075683594,1.0,0.0,3.0,1.0,0.0
