time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731357753276825,0.305818647146225,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.85352623462677,0.2122483700513839,0.2012869566679,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970564961433411,0.1711698621511459,0.120154470205307,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8365779519081116,0.1991256475448608,0.1890038698911667,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198067903518677,0.1245084255933761,0.5642576217651367,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144285976886749,1.0,1.0,0.7052403688430786,1.0,-1.656913161277771,0.7783542275428772,0.8785589337348938,0.3971240520477295,1.0,1.0,0.0,46.09737777709961,46.0,41486.4453125,0.0,388.1589660644531,1.0,281.2425842285156,283.9030456542969,299.1390075683594,301.8412475585937,293.1499938964844,293.1499938964844,280.95001220703125,31353.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024245858192444,1.0,0.0,0.0,3.72960901260376,3.729633092880249,9.28153724544245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.4921875,0.0,1588.026611328125,1895.4371337890625,0.0,1629.9398193359375,0.9198265075683594,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.3724534809589386,0.3068679869174957,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310913085937,0.8541414737701416,0.2133242636919021,0.2024258971214294,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.797436535358429,0.1718749850988388,0.1207343339920044,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.836977481842041,0.1999942660331726,0.1899417489767074,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191764712333679,0.1245092675089836,0.5646284818649292,284.9291076660156,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.3129577636719,284.9057312011719,1.0,0.3150060772895813,1.0,1.0,0.7051865458488464,1.0,-1.6618192195892334,0.7807930707931519,0.8810262084007263,0.3985125422477722,0.9361867904663086,0.9361867904663086,0.0,46.38774871826172,46.0,42465.49609375,0.0,391.6640319824219,1.0,280.9957275390625,283.7055053710937,299.2246398925781,302.0949401855469,293.1499938964844,293.1499938964844,280.95001220703125,33652.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122051119804382,1.0,0.0,0.0,3.772119522094727,3.772144317626953,9.494326604908564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.74853515625,0.0,1655.1746826171875,1895.4371337890625,0.0,1708.3724365234375,0.9296302795410156,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.372085839509964,0.3047566711902618,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572546243667603,0.2141560763120651,0.2032867223024368,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001963496208191,0.1723491847515106,0.1211174577474594,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397241234779358,0.2006280422210693,0.1906131505966186,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205436825752258,0.1243458837270736,0.5641253590583801,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.3058776855469,284.87384033203125,1.0,0.3143066167831421,1.0,1.0,0.7052050828933716,1.0,-1.6609855890274048,0.7803677320480347,0.8806178569793701,0.398306131362915,0.8760718703269958,0.8760718703269958,0.0,45.98921203613281,34.0,42255.30859375,0.0,390.07806396484375,1.0,280.9567565917969,283.6890563964844,299.2252502441406,302.0579833984375,293.1499938964844,293.1499938964844,281.25,38314.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.716838002204895,1.0,0.0,0.0,3.691505670547485,3.691530704498291,9.09285745365196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.857421875,0.0,1597.34912109375,1895.4371337890625,0.0,1746.0841064453125,0.9153096675872804,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755663931369781,0.2914381027221679,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726558089256287,0.2163519412279129,0.2050956636667251,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141054511070251,0.1738033145666122,0.1219438463449478,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538131713867188,0.2023837715387344,0.1920203566551208,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302341461181641,0.1243736892938613,0.5632110238075256,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096258342266083,1.0,1.0,0.7052422761917114,1.0,-1.6487573385238647,0.7742806077003479,0.8744766712188721,0.3950569331645965,1.0,1.0,0.0,43.39420318603516,37.0,41523.0625,0.0,376.1317443847656,1.0,281.2431640625,283.8534240722656,299.1730041503906,301.89801025390625,293.1499938964844,293.1499938964844,280.95001220703125,32640.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067944407463074,1.0,0.0,0.0,3.8065171241760254,3.806542158126831,9.668272014096146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.6865234375,0.0,1688.160400390625,1895.4371337890625,0.0,1664.780517578125,0.938015341758728,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.3755663931369781,0.2914381027221679,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726558089256287,0.2163519412279129,0.2050956636667251,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.8141054511070251,0.1738033145666122,0.1219438463449478,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8538131713867188,0.2023837715387344,0.1920203566551208,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302341461181641,0.1243736892938613,0.5632110238075256,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096258342266083,1.0,1.0,0.7052422761917114,1.0,-1.6487573385238647,0.7742806077003479,0.8744766712188721,0.3950569331645965,1.0,1.0,0.0,43.39420318603516,37.0,41523.0625,0.0,376.1317443847656,1.0,281.2431640625,283.8534240722656,299.1730041503906,301.89801025390625,293.1499938964844,293.1499938964844,280.95001220703125,32640.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7067944407463074,1.0,0.0,0.0,3.8065171241760254,3.806542158126831,9.668272014096146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8112.6865234375,0.0,1688.160400390625,1895.4371337890625,0.0,1664.780517578125,0.938015341758728,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811183273792267,0.2824673950672149,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.88466477394104,0.2181935310363769,0.2069450914859771,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239747285842896,0.1749238967895507,0.1228005215525627,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647597432136536,0.2037987560033798,0.1934604495763778,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373305559158325,0.1243722811341285,0.5632391571998596,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.316162109375,284.8506164550781,1.0,0.3073820173740387,1.0,1.0,0.7052794098854065,1.0,-1.6429908275604248,0.7714397311210632,0.8715510964393616,0.3933897316455841,0.8502223491668701,0.8502223491668701,0.0,41.75105285644531,40.0,41824.32421875,0.0,368.4512634277344,1.0,280.957275390625,283.6732788085937,299.2445373535156,302.0542297363281,293.1499938964844,293.1499938964844,281.25,41018.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163460850715637,1.0,0.0,0.0,3.671631336212158,3.671656370162964,8.995212397167052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.92431640625,0.0,1595.1385498046875,1895.4371337890625,0.0,1742.0635986328125,0.912880539894104,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811183273792267,0.2824673950672149,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.88466477394104,0.2181935310363769,0.2069450914859771,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239747285842896,0.1749238967895507,0.1228005215525627,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647597432136536,0.2037987560033798,0.1934604495763778,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373305559158325,0.1243722811341285,0.5632391571998596,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.316162109375,284.8506164550781,1.0,0.3073820173740387,1.0,1.0,0.7052794098854065,1.0,-1.6429908275604248,0.7714397311210632,0.8715510964393616,0.3933897316455841,0.8502223491668701,0.8502223491668701,0.0,41.75105285644531,40.0,41824.32421875,0.0,368.4512634277344,1.0,280.957275390625,283.6732788085937,299.2445373535156,302.0542297363281,293.1499938964844,293.1499938964844,281.25,41018.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7163460850715637,1.0,0.0,0.0,3.671631336212158,3.671656370162964,8.995212397167052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7282.92431640625,0.0,1595.1385498046875,1895.4371337890625,0.0,1742.0635986328125,0.912880539894104,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872378468513489,0.2781939208507538,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921829462051392,0.2205315083265304,0.2089114636182785,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298516869544983,0.1765119731426239,0.1237409189343452,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714837431907654,0.2056624293327331,0.1949955374002456,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411801218986511,0.1247502416372299,0.5640693306922913,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068829178810119,1.0,1.0,0.7045649886131287,1.0,-1.6441843509674072,0.7723405957221985,0.8718437552452087,0.3938745558261871,1.0,1.0,0.0,41.06114196777344,43.0,41404.21875,0.0,367.1558532714844,1.0,281.24322509765625,283.8579406738281,299.2025146484375,301.9090881347656,293.1499938964844,293.1499938964844,280.95001220703125,32565.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037363648414612,1.0,0.0,0.0,3.7881014347076416,3.788126230239868,9.574948762747226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.59326171875,0.0,1665.640625,1895.4371337890625,0.0,1640.364013671875,0.9339838624000548,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872378468513489,0.2781939208507538,297.3219909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.8921829462051392,0.2205315083265304,0.2089114636182785,297.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298516869544983,0.1765119731426239,0.1237409189343452,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8714837431907654,0.2056624293327331,0.1949955374002456,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411801218986511,0.1247502416372299,0.5640693306922913,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068829178810119,1.0,1.0,0.7045649886131287,1.0,-1.6441843509674072,0.7723405957221985,0.8718437552452087,0.3938745558261871,1.0,1.0,0.0,41.06114196777344,43.0,41404.21875,0.0,367.1558532714844,1.0,281.24322509765625,283.8579406738281,299.2025146484375,301.9090881347656,293.1499938964844,293.1499938964844,280.95001220703125,32565.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037363648414612,1.0,0.0,0.0,3.7881014347076416,3.788126230239868,9.574948762747226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8103.59326171875,0.0,1665.640625,1895.4371337890625,0.0,1640.364013671875,0.9339838624000548,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917717337608337,0.277476817369461,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959791660308838,0.2225230187177658,0.2109650373458862,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.832594096660614,0.1777663975954055,0.124738223850727,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746684789657593,0.2071941196918487,0.196607694029808,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424638271331787,0.1250204294919967,0.5657310485839844,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078612685203552,1.0,1.0,0.703850507736206,1.0,-1.6509157419204712,0.775995671749115,0.8749200701713562,0.3958629667758941,0.8594710230827332,0.8594710230827332,0.0,41.07317352294922,46.0,42048.125,0.0,370.7731628417969,1.0,280.95623779296875,283.68389892578125,299.2893981933594,302.10479736328125,293.1499938964844,293.1499938964844,281.25,40169.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146087288856506,1.0,0.0,0.0,3.675340414047241,3.675365209579468,9.013394901558058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.478515625,0.0,1592.9586181640625,1895.4371337890625,0.0,1727.8944091796875,0.9134472608566284,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917717337608337,0.277476817369461,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.8959791660308838,0.2225230187177658,0.2109650373458862,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.832594096660614,0.1777663975954055,0.124738223850727,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8746684789657593,0.2071941196918487,0.196607694029808,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424638271331787,0.1250204294919967,0.5657310485839844,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078612685203552,1.0,1.0,0.703850507736206,1.0,-1.6509157419204712,0.775995671749115,0.8749200701713562,0.3958629667758941,0.8594710230827332,0.8594710230827332,0.0,41.07317352294922,46.0,42048.125,0.0,370.7731628417969,1.0,280.95623779296875,283.68389892578125,299.2893981933594,302.10479736328125,293.1499938964844,293.1499938964844,281.25,40169.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7146087288856506,1.0,0.0,0.0,3.675340414047241,3.675365209579468,9.013394901558058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7307.478515625,0.0,1592.9586181640625,1895.4371337890625,0.0,1727.8944091796875,0.9134472608566284,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.393822431564331,0.2786039412021637,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960843086242676,0.223636195063591,0.2118943482637405,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324354887008667,0.1785021722316742,0.1251683086156845,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.874533474445343,0.2080617547035217,0.1973162144422531,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417314052581787,0.1251984238624572,0.5662439465522766,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087821304798126,1.0,1.0,0.7034932971000671,1.0,-1.6553657054901123,0.7783658504486084,0.8769998550415039,0.3971368074417114,0.9648853540420532,0.9648853540420532,0.0,41.345333099365234,46.0,41547.21484375,0.0,373.92327880859375,1.0,281.2024230957031,283.8715209960937,299.2281799316406,301.9031677246094,293.1499938964844,293.1499938964844,281.25,34759.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7068356871604919,1.0,0.0,0.0,3.7028884887695312,3.7029128074646,9.149019319920626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.134765625,0.0,1583.3912353515625,1895.4371337890625,0.0,1665.1112060546875,0.9189027547836304,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959857225418091,0.2798151075839996,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964669108390808,0.2249587923288345,0.2130800634622573,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.8325642943382263,0.1794314831495285,0.125774934887886,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.8746643662452698,0.2091244459152221,0.1982617676258087,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412212491035461,0.1255120784044265,0.5674570798873901,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.2502136230469,297.3399353027344,285.06207275390625,1.0,0.3099851012229919,1.0,1.0,0.7033126354217529,1.0,-1.6615616083145142,0.7815366983413696,0.8800249695777893,0.3988081514835357,1.0,1.0,0.0,41.667236328125,49.0,41821.9765625,0.0,378.1733093261719,1.0,281.24273681640625,283.87066650390625,299.249755859375,301.9793701171875,293.1499938964844,293.1499938964844,280.95001220703125,32621.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043792605400085,1.0,0.0,0.0,3.8044164180755615,3.804441452026367,9.65760364124435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.84619140625,0.0,1685.49462890625,1895.4371337890625,0.0,1645.4832763671875,0.9374637603759766,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.398423433303833,0.2846574187278747,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942785859107971,0.2270005941390991,0.2152308523654937,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302867412567139,0.1807158291339874,0.1268296092748642,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.872098982334137,0.2106797248125076,0.199944719672203,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380529046058655,0.1257779896259308,0.5693990588188171,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130629360675812,1.0,1.0,0.7029513120651245,1.0,-1.675575852394104,0.7886676788330078,0.8869081735610962,0.4026154577732086,0.8887101411819458,0.8887101411819458,0.0,42.755672454833984,52.0,42762.95703125,0.0,388.9186401367188,1.0,280.9569702148437,283.6798095703125,299.33184814453125,302.1896667480469,293.1499938964844,293.1499938964844,281.25,38539.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171444296836853,1.0,0.0,0.0,3.748391628265381,3.7484169006347656,9.37525726385502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.22216796875,0.0,1664.92333984375,1895.4371337890625,0.0,1748.590576171875,0.928443729877472,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.398423433303833,0.2846574187278747,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942785859107971,0.2270005941390991,0.2152308523654937,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302867412567139,0.1807158291339874,0.1268296092748642,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.872098982334137,0.2106797248125076,0.199944719672203,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380529046058655,0.1257779896259308,0.5693990588188171,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130629360675812,1.0,1.0,0.7029513120651245,1.0,-1.675575852394104,0.7886676788330078,0.8869081735610962,0.4026154577732086,0.8887101411819458,0.8887101411819458,0.0,42.755672454833984,52.0,42762.95703125,0.0,388.9186401367188,1.0,280.9569702148437,283.6798095703125,299.33184814453125,302.1896667480469,293.1499938964844,293.1499938964844,281.25,38539.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171444296836853,1.0,0.0,0.0,3.748391628265381,3.7484169006347656,9.37525726385502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.22216796875,0.0,1664.92333984375,1895.4371337890625,0.0,1748.590576171875,0.928443729877472,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004960060119629,0.2916450202465057,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898829221725464,0.2294271886348724,0.2173710167407989,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261527419090271,0.1823516190052032,0.1278715431690216,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674290180206299,0.2125758975744247,0.2016010582447052,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331235408782959,0.1261642873287201,0.5708789229393005,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168363273143768,1.0,1.0,0.7025899887084961,1.0,-1.6915487051010132,0.7967795729637146,0.8947690725326538,0.4069441854953766,1.0,1.0,0.0,44.26983642578125,55.0,42520.59765625,0.0,402.1544799804688,1.0,281.2436218261719,283.8811340332031,299.28643798828125,302.0604248046875,293.1499938964844,293.1499938964844,280.95001220703125,33402.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708504319190979,1.0,0.0,0.0,3.8514270782470703,3.851452589035034,9.897753443510735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.1630859375,0.0,1748.5185546875,1895.4371337890625,0.0,1678.5032958984375,0.9485532641410828,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004960060119629,0.2916450202465057,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08612060546875,0.8898829221725464,0.2294271886348724,0.2173710167407989,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.8261527419090271,0.1823516190052032,0.1278715431690216,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.8674290180206299,0.2125758975744247,0.2016010582447052,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331235408782959,0.1261642873287201,0.5708789229393005,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168363273143768,1.0,1.0,0.7025899887084961,1.0,-1.6915487051010132,0.7967795729637146,0.8947690725326538,0.4069441854953766,1.0,1.0,0.0,44.26983642578125,55.0,42520.59765625,0.0,402.1544799804688,1.0,281.2436218261719,283.8811340332031,299.28643798828125,302.0604248046875,293.1499938964844,293.1499938964844,280.95001220703125,33402.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708504319190979,1.0,0.0,0.0,3.8514270782470703,3.851452589035034,9.897753443510735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.1630859375,0.0,1748.5185546875,1895.4371337890625,0.0,1678.5032958984375,0.9485532641410828,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.400931566953659,0.3000860214233398,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842786550521851,0.2314874827861786,0.2195724248886108,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.82098388671875,0.1836327016353607,0.1289480328559875,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616545796394348,0.2141246646642685,0.2033098638057708,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273300290107727,0.1263194680213928,0.5724753141403198,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211944997310638,1.0,1.0,0.702573299407959,1.0,-1.709587335586548,0.80577152967453,0.9038158655166626,0.4117407500743866,0.922681450843811,0.922681450843811,0.0,46.118682861328125,58.0,43663.4375,0.0,417.7818298339844,1.0,280.9556579589844,283.6744384765625,299.3644104003906,302.2771911621094,293.1499938964844,293.1499938964844,280.6499938964844,37294.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220007181167603,1.0,0.0,0.0,3.83475661277771,3.834782600402832,9.81225639407057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.732421875,0.0,1758.770751953125,1895.4371337890625,0.0,1788.5142822265625,0.9470604658126832,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.400931566953659,0.3000860214233398,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842786550521851,0.2314874827861786,0.2195724248886108,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.82098388671875,0.1836327016353607,0.1289480328559875,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616545796394348,0.2141246646642685,0.2033098638057708,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273300290107727,0.1263194680213928,0.5724753141403198,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211944997310638,1.0,1.0,0.702573299407959,1.0,-1.709587335586548,0.80577152967453,0.9038158655166626,0.4117407500743866,0.922681450843811,0.922681450843811,0.0,46.118682861328125,58.0,43663.4375,0.0,417.7818298339844,1.0,280.9556579589844,283.6744384765625,299.3644104003906,302.2771911621094,293.1499938964844,293.1499938964844,280.6499938964844,37294.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220007181167603,1.0,0.0,0.0,3.83475661277771,3.834782600402832,9.81225639407057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8375.732421875,0.0,1758.770751953125,1895.4371337890625,0.0,1788.5142822265625,0.9470604658126832,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994475603103637,0.3110566735267639,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757783770561218,0.2331355065107345,0.2212285846471786,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130814433097839,0.1845244169235229,0.1296444833278656,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531985282897949,0.2152654081583023,0.2044924944639206,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190467715263367,0.1260730326175689,0.5720102787017822,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.3028869628906,284.8678894042969,1.0,0.325865626335144,1.0,1.0,0.7025566697120667,1.0,-1.7264457941055298,0.8141731023788452,0.9122727513313292,0.4162355065345764,0.8143224716186523,0.8143224716186523,0.0,48.45460510253906,61.0,44057.33203125,0.0,434.4481506347656,1.0,280.65728759765625,283.6548156738281,299.35845947265625,302.3070678710937,293.1499938964844,293.1499938964844,280.95001220703125,44187.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305237650871277,1.0,0.0,0.0,3.5009117126464844,3.5009357929229736,8.17816044218489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.97998046875,0.0,1432.2962646484375,1895.4371337890625,0.0,1859.4593505859373,0.8800608515739441,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994475603103637,0.3110566735267639,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757783770561218,0.2331355065107345,0.2212285846471786,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.8130814433097839,0.1845244169235229,0.1296444833278656,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8531985282897949,0.2152654081583023,0.2044924944639206,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190467715263367,0.1260730326175689,0.5720102787017822,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.3028869628906,284.8678894042969,1.0,0.325865626335144,1.0,1.0,0.7025566697120667,1.0,-1.7264457941055298,0.8141731023788452,0.9122727513313292,0.4162355065345764,0.8143224716186523,0.8143224716186523,0.0,48.45460510253906,61.0,44057.33203125,0.0,434.4481506347656,1.0,280.65728759765625,283.6548156738281,299.35845947265625,302.3070678710937,293.1499938964844,293.1499938964844,280.95001220703125,44187.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305237650871277,1.0,0.0,0.0,3.5009117126464844,3.5009357929229736,8.17816044218489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7499.97998046875,0.0,1432.2962646484375,1895.4371337890625,0.0,1859.4593505859373,0.8800608515739441,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989452123641968,0.3165600597858429,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718780875205994,0.2342804223299026,0.2221860885620117,297.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093259930610657,0.1852664053440094,0.1300806552171707,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.849320113658905,0.2161272317171096,0.2051960825920105,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149433493614197,0.1260877549648285,0.5718632340431213,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2976989746094,285.0390930175781,1.0,0.3282987475395202,1.0,1.0,0.7025483250617981,1.0,-1.735393762588501,0.8186354041099548,0.916758358478546,0.4186180830001831,0.9230201244354248,0.9230201244354248,0.0,49.66496658325195,61.0,43787.0390625,0.0,443.3299255371094,1.0,280.898681640625,283.8239440917969,299.2936096191406,302.105224609375,293.1499938964844,293.1499938964844,280.95001220703125,35138.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721896231174469,1.0,0.0,0.0,3.564148664474488,3.56417179107666,8.476272910229454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.474609375,0.0,1433.4415283203125,1895.4371337890625,0.0,1787.6514892578125,0.8885543346405029,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985770642757416,0.3216056525707245,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688567280769348,0.235588401556015,0.2234066724777221,297.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063237071037292,0.1861561983823776,0.1306955367326736,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8462752103805542,0.2171421945095062,0.2061433345079422,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.711430013179779,0.1262129992246627,0.5724208354949951,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.29547119140625,285.0445556640625,1.0,0.3308199346065521,1.0,1.0,0.7026415467262268,1.0,-1.7454617023468018,0.8236133456230164,0.9218483567237854,0.4212723672389984,0.9704701900482178,0.9704701900482178,0.0,50.83121109008789,64.0,44167.6171875,0.0,452.8427734375,1.0,280.9421081542969,283.8133544921875,299.31573486328125,302.1854248046875,293.1499938964844,293.1499938964844,280.6499938964844,32162.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191691994667053,1.0,0.0,0.0,3.6793079376220703,3.679331541061402,9.03286604625464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.8857421875,0.0,1537.0751953125,1895.4371337890625,0.0,1765.1910400390625,0.9092252254486084,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3958002626895904,0.3327339887619018,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8618047833442688,0.2375650703907013,0.2255479097366333,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991072535514832,0.187331885099411,0.1317121684551239,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.839278519153595,0.2185750156641006,0.2077611833810806,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032473683357239,0.1261156350374221,0.5729106068611145,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360065221786499,1.0,1.0,0.702828049659729,1.0,-1.7651464939117432,0.8333313465118408,0.9318152070045472,0.4265006184577942,0.8550626039505005,0.8550626039505005,0.0,53.40940856933594,52.0,45115.421875,0.0,472.6276245117188,1.0,280.6571044921875,283.65997314453125,299.3969421386719,302.39617919921875,293.1499938964844,293.1499938964844,280.95001220703125,39297.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312440872192383,1.0,0.0,0.0,3.583247661590576,3.583271741867065,8.567359373046202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.02197265625,0.0,1484.3851318359375,1895.4371337890625,0.0,1865.5048828125,0.8928472995758057,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3958002626895904,0.3327339887619018,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8618047833442688,0.2375650703907013,0.2255479097366333,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7991072535514832,0.187331885099411,0.1317121684551239,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.839278519153595,0.2185750156641006,0.2077611833810806,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032473683357239,0.1261156350374221,0.5729106068611145,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360065221786499,1.0,1.0,0.702828049659729,1.0,-1.7651464939117432,0.8333313465118408,0.9318152070045472,0.4265006184577942,0.8550626039505005,0.8550626039505005,0.0,53.40940856933594,52.0,45115.421875,0.0,472.6276245117188,1.0,280.6571044921875,283.65997314453125,299.3969421386719,302.39617919921875,293.1499938964844,293.1499938964844,280.95001220703125,39297.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312440872192383,1.0,0.0,0.0,3.583247661590576,3.583271741867065,8.567359373046202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7600.02197265625,0.0,1484.3851318359375,1895.4371337890625,0.0,1865.5048828125,0.8928472995758057,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3941101133823395,0.3302946984767914,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8665056824684143,0.2399332821369171,0.227590873837471,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030733466148376,0.1888623833656311,0.1326492130756378,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431458473205566,0.2203515172004699,0.2092622965574264,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050550580024719,0.1262405812740326,0.5728652477264404,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353756666183471,1.0,1.0,0.7030144929885864,1.0,-1.767557978630066,0.83442622423172,0.9331316947937012,0.4271661341190338,1.0,1.0,0.0,52.98551940917969,40.0,44909.98046875,0.0,472.8494567871094,1.0,280.9429016113281,283.8075256347656,299.3572998046875,302.2822265625,293.1499938964844,293.1499938964844,280.6499938964844,31728.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235151529312134,1.0,0.0,0.0,3.752021074295044,3.752045392990112,9.39342157835199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2783203125,0.0,1616.811767578125,1895.4371337890625,0.0,1801.0396728515625,0.9251258969306946,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.3941101133823395,0.3302946984767914,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8665056824684143,0.2399332821369171,0.227590873837471,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030733466148376,0.1888623833656311,0.1326492130756378,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431458473205566,0.2203515172004699,0.2092622965574264,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.7050550580024719,0.1262405812740326,0.5728652477264404,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.2906799316406,285.05340576171875,1.0,0.3353756666183471,1.0,1.0,0.7030144929885864,1.0,-1.767557978630066,0.83442622423172,0.9331316947937012,0.4271661341190338,1.0,1.0,0.0,52.98551940917969,40.0,44909.98046875,0.0,472.8494567871094,1.0,280.9429016113281,283.8075256347656,299.3572998046875,302.2822265625,293.1499938964844,293.1499938964844,280.6499938964844,31728.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235151529312134,1.0,0.0,0.0,3.752021074295044,3.752045392990112,9.39342157835199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.2783203125,0.0,1616.811767578125,1895.4371337890625,0.0,1801.0396728515625,0.9251258969306946,1.0,0.0,3.0,1.0,0.0
17662260,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954289257526397,0.3161854743957519,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817480802536011,0.241752803325653,0.2294176369905471,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163192272186279,0.1898803412914276,0.1334294527769088,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567758202552795,0.2216125577688217,0.2105506062507629,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.715450644493103,0.1261396706104278,0.5724307298660278,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.288818359375,284.85723876953125,1.0,0.3304197490215301,1.0,1.0,0.7031949758529663,1.0,-1.7547823190689087,0.827983558177948,0.9267988204956056,0.4236674904823303,0.8501818180084229,0.8501818180084229,0.0,50.00962066650391,43.0,45176.76953125,0.0,456.0525512695313,1.0,280.6575012207031,283.616455078125,299.4195861816406,302.44415283203125,293.1499938964844,293.1499938964844,280.95001220703125,40220.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734833300113678,1.0,0.0,0.0,3.642734050750733,3.642758846282959,8.854177622197312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.7890625,0.0,1556.6126708984375,1895.4371337890625,0.0,1895.739013671875,0.9058653712272644,1.0,0.0,3.0,1.0,0.0
17662320,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954289257526397,0.3161854743957519,297.3174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817480802536011,0.241752803325653,0.2294176369905471,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163192272186279,0.1898803412914276,0.1334294527769088,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567758202552795,0.2216125577688217,0.2105506062507629,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.715450644493103,0.1261396706104278,0.5724307298660278,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.288818359375,284.85723876953125,1.0,0.3304197490215301,1.0,1.0,0.7031949758529663,1.0,-1.7547823190689087,0.827983558177948,0.9267988204956056,0.4236674904823303,0.8501818180084229,0.8501818180084229,0.0,50.00962066650391,43.0,45176.76953125,0.0,456.0525512695313,1.0,280.6575012207031,283.616455078125,299.4195861816406,302.44415283203125,293.1499938964844,293.1499938964844,280.95001220703125,40220.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.734833300113678,1.0,0.0,0.0,3.642734050750733,3.642758846282959,8.854177622197312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7604.7890625,0.0,1556.6126708984375,1895.4371337890625,0.0,1895.739013671875,0.9058653712272644,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010437428951263,0.3068305253982544,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933563828468323,0.2440439462661743,0.2313001304864883,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256184458732605,0.191334456205368,0.1342498064041137,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671210408210754,0.2232889831066131,0.2118728011846542,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222788333892822,0.1263332217931747,0.5723375678062439,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2894897460937,285.0188293457031,1.0,0.3279671669006347,1.0,1.0,0.7033754587173462,1.0,-1.7482587099075315,0.8247039318084717,0.9235547184944152,0.4216766357421875,0.9785420894622804,0.9785420894622804,0.0,48.13816833496094,46.0,44483.0703125,0.0,446.5204162597656,1.0,280.9430236816406,283.7799377441406,299.3664855957031,302.2716979980469,293.1499938964844,293.1499938964844,280.6499938964844,32814.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231171131134033,1.0,0.0,0.0,3.751723527908325,3.7517480850219727,9.391932280777836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.7939453125,0.0,1624.814453125,1895.4371337890625,0.0,1797.7445068359375,0.9257979393005372,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010437428951263,0.3068305253982544,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8933563828468323,0.2440439462661743,0.2313001304864883,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256184458732605,0.191334456205368,0.1342498064041137,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671210408210754,0.2232889831066131,0.2118728011846542,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222788333892822,0.1263332217931747,0.5723375678062439,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2894897460937,285.0188293457031,1.0,0.3279671669006347,1.0,1.0,0.7033754587173462,1.0,-1.7482587099075315,0.8247039318084717,0.9235547184944152,0.4216766357421875,0.9785420894622804,0.9785420894622804,0.0,48.13816833496094,46.0,44483.0703125,0.0,446.5204162597656,1.0,280.9430236816406,283.7799377441406,299.3664855957031,302.2716979980469,293.1499938964844,293.1499938964844,280.6499938964844,32814.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7231171131134033,1.0,0.0,0.0,3.751723527908325,3.7517480850219727,9.391932280777836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.7939453125,0.0,1624.814453125,1895.4371337890625,0.0,1797.7445068359375,0.9257979393005372,1.0,0.0,3.0,1.0,0.0
