time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.403950572013855,0.3038973212242126,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977503776550293,0.2450840026140213,0.2323841899633407,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290561437606812,0.1919616758823394,0.1347571164369583,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710067868232727,0.2240296006202697,0.2126655280590057,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246450185775757,0.1264072358608245,0.5728551149368286,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917175292969,284.847900390625,1.0,0.3274641931056976,1.0,1.0,0.7034657001495361,1.0,-1.7482199668884275,0.8246542811393738,0.923565685749054,0.4215998649597168,0.8767688870429993,0.8767688870429993,0.0,47.60558319091797,46.0,45166.96875,0.0,444.91217041015625,1.0,280.6950988769531,283.5943603515625,299.4407653808594,302.49432373046875,293.1499938964844,293.1499938964844,280.6499938964844,36653.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299827933311462,1.0,0.0,0.0,3.7401061058044434,3.740131139755249,9.333856496596128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8139.27783203125,0.0,1640.752197265625,1895.4371337890625,0.0,1854.9239501953125,0.9235418438911438,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063699543476105,0.3026042878627777,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001927971839905,0.245934173464775,0.2332320213317871,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308164477348328,0.1924122273921966,0.1351027935743332,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730489015579224,0.2245888411998748,0.213238313794136,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255789637565613,0.1263617724180221,0.5727939605712891,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273434340953827,1.0,1.0,0.7032514810562134,1.0,-1.7487140893936155,0.8249890208244324,0.9237250089645386,0.4217915832996368,0.836086630821228,0.836086630821228,0.0,47.382911682128906,49.0,44753.2578125,0.0,444.54693603515625,1.0,280.656982421875,283.6358642578125,299.4339599609375,302.423828125,293.1499938964844,293.1499938964844,280.95001220703125,41451.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.731594443321228,1.0,0.0,0.0,3.5804245471954346,3.580448865890503,8.553863608540269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.15771484375,0.0,1497.140869140625,1895.4371337890625,0.0,1868.4478759765625,0.8937243819236755,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115752279758453,0.3018899261951446,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036884903907776,0.2483717501163482,0.2353167533874511,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332488536834717,0.1939858943223953,0.1360559165477752,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758031725883484,0.2263734638690948,0.2147270143032074,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264406681060791,0.126694306731224,0.5736391544342041,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281518518924713,1.0,1.0,0.7028230428695679,1.0,-1.7543015480041504,0.8279680609703064,0.9263335466384888,0.4234191179275512,0.9820432662963868,0.9820432662963868,0.0,47.3719596862793,52.0,44443.84765625,0.0,447.8868103027344,1.0,280.9427490234375,283.79644775390625,299.3948974609375,302.2890930175781,293.1499938964844,293.1499938964844,280.6499938964844,32294.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201713919639587,1.0,0.0,0.0,3.726238250732422,3.726262331008911,9.264767868444324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.5498046875,0.0,1591.3515625,1895.4371337890625,0.0,1773.4317626953125,0.919715940952301,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115752279758453,0.3018899261951446,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9036884903907776,0.2483717501163482,0.2353167533874511,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332488536834717,0.1939858943223953,0.1360559165477752,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758031725883484,0.2263734638690948,0.2147270143032074,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264406681060791,0.126694306731224,0.5736391544342041,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281518518924713,1.0,1.0,0.7028230428695679,1.0,-1.7543015480041504,0.8279680609703064,0.9263335466384888,0.4234191179275512,0.9820432662963868,0.9820432662963868,0.0,47.3719596862793,52.0,44443.84765625,0.0,447.8868103027344,1.0,280.9427490234375,283.79644775390625,299.3948974609375,302.2890930175781,293.1499938964844,293.1499938964844,280.6499938964844,32294.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201713919639587,1.0,0.0,0.0,3.726238250732422,3.726262331008911,9.264767868444324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.5498046875,0.0,1591.3515625,1895.4371337890625,0.0,1773.4317626953125,0.919715940952301,1.0,0.0,3.0,1.0,0.0
17662740,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145320653915405,0.3042565882205963,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039825797080994,0.2503361701965332,0.2373831570148468,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329992294311523,0.1951134502887725,0.1369907408952713,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755103349685669,0.2277171164751052,0.216196671128273,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.725171685218811,0.1268393397331237,0.5748782157897949,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301375210285187,1.0,1.0,0.7023946642875671,1.0,-1.7639983892440796,0.8329805731773376,0.931017816066742,0.4262084364891052,0.850151002407074,0.850151002407074,0.0,48.00446319580078,55.0,45082.125,0.0,455.6814575195313,1.0,280.6568603515625,283.6405639648437,299.47052001953125,302.4747619628906,293.1499938964844,293.1499938964844,280.95001220703125,40140.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307088375091553,1.0,0.0,0.0,3.602642297744751,3.60266661643982,8.660352932565729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.06640625,0.0,1511.6927490234375,1895.4371337890625,0.0,1861.0115966796875,0.89765864610672,1.0,0.0,3.0,1.0,0.0
17662800,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145320653915405,0.3042565882205963,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039825797080994,0.2503361701965332,0.2373831570148468,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329992294311523,0.1951134502887725,0.1369907408952713,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755103349685669,0.2277171164751052,0.216196671128273,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.725171685218811,0.1268393397331237,0.5748782157897949,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301375210285187,1.0,1.0,0.7023946642875671,1.0,-1.7639983892440796,0.8329805731773376,0.931017816066742,0.4262084364891052,0.850151002407074,0.850151002407074,0.0,48.00446319580078,55.0,45082.125,0.0,455.6814575195313,1.0,280.6568603515625,283.6405639648437,299.47052001953125,302.4747619628906,293.1499938964844,293.1499938964844,280.95001220703125,40140.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307088375091553,1.0,0.0,0.0,3.602642297744751,3.60266661643982,8.660352932565729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.06640625,0.0,1511.6927490234375,1895.4371337890625,0.0,1861.0115966796875,0.89765864610672,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.417058527469635,0.3089338839054107,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020370841026306,0.2527981698513031,0.2395329773426056,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309034705162048,0.1966864913702011,0.1379752308130264,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730819225311279,0.2294962853193283,0.2177230566740036,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222220301628113,0.1271927058696746,0.5761160850524902,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330073058605194,1.0,1.0,0.7023798227310181,1.0,-1.7766938209533691,0.8393194675445557,0.9373743534088136,0.4296302795410156,1.0,1.0,0.0,49.12772750854492,58.0,44965.08984375,0.0,466.8968505859375,1.0,280.9429626464844,283.8045349121094,299.4314880371094,302.3548889160156,293.1499938964844,293.1499938964844,280.6499938964844,31923.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214375734329224,1.0,0.0,0.0,3.7589809894561768,3.759005308151245,9.428303542335924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.845703125,0.0,1626.4190673828125,1895.4371337890625,0.0,1783.86572265625,0.9269264340400696,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.417058527469635,0.3089338839054107,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.9020370841026306,0.2527981698513031,0.2395329773426056,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8309034705162048,0.1966864913702011,0.1379752308130264,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730819225311279,0.2294962853193283,0.2177230566740036,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222220301628113,0.1271927058696746,0.5761160850524902,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330073058605194,1.0,1.0,0.7023798227310181,1.0,-1.7766938209533691,0.8393194675445557,0.9373743534088136,0.4296302795410156,1.0,1.0,0.0,49.12772750854492,58.0,44965.08984375,0.0,466.8968505859375,1.0,280.9429626464844,283.8045349121094,299.4314880371094,302.3548889160156,293.1499938964844,293.1499938964844,280.6499938964844,31923.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214375734329224,1.0,0.0,0.0,3.7589809894561768,3.759005308151245,9.428303542335924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.845703125,0.0,1626.4190673828125,1895.4371337890625,0.0,1783.86572265625,0.9269264340400696,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175722301006317,0.3156527578830719,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980976343154907,0.2547601461410522,0.2416450977325439,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271333575248718,0.1977894306182861,0.1389272511005401,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687783479690552,0.2308119535446167,0.2192123681306839,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178100347518921,0.1272750198841095,0.5773327350616455,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365987539291382,1.0,1.0,0.7023650407791138,1.0,-1.7916895151138306,0.8467874526977539,0.9449020624160768,0.4337214231491089,0.8745433688163757,0.8745433688163757,0.0,50.69916534423828,61.0,45893.734375,0.0,481.0784301757813,1.0,280.6563720703125,283.6270751953125,299.505859375,302.55828857421875,293.1499938964844,293.1499938964844,280.95001220703125,38883.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337532043457031,1.0,0.0,0.0,3.685362339019776,3.685387134552002,9.062617891686386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.05859375,0.0,1594.6497802734375,1895.4371337890625,0.0,1886.62158203125,0.9148823618888856,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175722301006317,0.3156527578830719,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980976343154907,0.2547601461410522,0.2416450977325439,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271333575248718,0.1977894306182861,0.1389272511005401,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687783479690552,0.2308119535446167,0.2192123681306839,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7178100347518921,0.1272750198841095,0.5773327350616455,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.3365987539291382,1.0,1.0,0.7023650407791138,1.0,-1.7916895151138306,0.8467874526977539,0.9449020624160768,0.4337214231491089,0.8745433688163757,0.8745433688163757,0.0,50.69916534423828,61.0,45893.734375,0.0,481.0784301757813,1.0,280.6563720703125,283.6270751953125,299.505859375,302.55828857421875,293.1499938964844,293.1499938964844,280.95001220703125,38883.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7337532043457031,1.0,0.0,0.0,3.685362339019776,3.685387134552002,9.062617891686386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.05859375,0.0,1594.6497802734375,1895.4371337890625,0.0,1886.62158203125,0.9148823618888856,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.4175456762313843,0.3198863267898559,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8951822519302368,0.2558682262897491,0.2425798028707504,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244355320930481,0.1984525173902511,0.1393182575702667,297.2737121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657426238059998,0.2315747588872909,0.2198373675346374,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147773504257202,0.1273403167724609,0.5774617195129395,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385756611824035,1.0,1.0,0.7023575901985168,1.0,-1.7992688417434692,0.8505660891532898,0.9487027525901794,0.4357801079750061,0.9818296432495116,0.9818296432495116,0.0,51.6630744934082,61.0,45463.13671875,0.0,488.84912109375,1.0,280.9029235839844,283.80670166015625,299.4455261230469,302.360107421875,293.1499938964844,293.1499938964844,280.95001220703125,34038.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272889018058777,1.0,0.0,0.0,3.726707220077514,3.726731538772583,9.267099585485994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.1337890625,0.0,1605.2142333984375,1895.4371337890625,0.0,1832.4039306640625,0.9234333634376526,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175426363945007,0.3237988948822021,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.892974853515625,0.2571945786476135,0.2437880337238311,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8223707675933838,0.1993094086647033,0.1398914456367492,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.863383948802948,0.2325340807437896,0.2207077294588089,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.71224045753479,0.1275441348552703,0.5782779455184937,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406918048858642,1.0,1.0,0.7024980187416077,1.0,-1.8081295490264893,0.8549225330352783,0.9532070159912108,0.438132107257843,1.0,1.0,0.0,52.60541915893555,64.0,45789.1953125,0.0,497.4417724609375,1.0,280.9429626464844,283.8109130859375,299.4638061523437,302.4378356933594,293.1499938964844,293.1499938964844,280.6499938964844,32797.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.725864589214325,1.0,0.0,0.0,3.815445899963379,3.815470933914185,9.713681947687292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.1845703125,0.0,1700.09521484375,1895.4371337890625,0.0,1820.541259765625,0.9400961995124816,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152239859104156,0.3328894078731537,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872288465499878,0.2592069804668426,0.245958149433136,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169921040534973,0.2003846019506454,0.1408440619707107,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574348092079163,0.2338198125362396,0.2221950739622116,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060160040855408,0.1276613622903823,0.5796038508415222,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452135026454925,1.0,1.0,0.7027788758277893,1.0,-1.826172947883606,0.8637789487838745,0.9623939990997314,0.4429592490196228,0.9082328677177428,0.9082328677177428,0.0,54.77875900268555,67.0,47056.1015625,0.0,515.9677124023438,1.0,280.65582275390625,283.6232604980469,299.5362243652344,302.6563415527344,293.1499938964844,293.1499938964844,280.3500061035156,37651.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389997243881226,1.0,0.0,0.0,3.7847726345062256,3.784798383712769,9.558128795106311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.50390625,0.0,1701.1568603515625,1895.4371337890625,0.0,1931.06396484375,0.936208963394165,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152239859104156,0.3328894078731537,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872288465499878,0.2592069804668426,0.245958149433136,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169921040534973,0.2003846019506454,0.1408440619707107,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8574348092079163,0.2338198125362396,0.2221950739622116,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060160040855408,0.1276613622903823,0.5796038508415222,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452135026454925,1.0,1.0,0.7027788758277893,1.0,-1.826172947883606,0.8637789487838745,0.9623939990997314,0.4429592490196228,0.9082328677177428,0.9082328677177428,0.0,54.77875900268555,67.0,47056.1015625,0.0,515.9677124023438,1.0,280.65582275390625,283.6232604980469,299.5362243652344,302.6563415527344,293.1499938964844,293.1499938964844,280.3500061035156,37651.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389997243881226,1.0,0.0,0.0,3.7847726345062256,3.784798383712769,9.558128795106311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8763.50390625,0.0,1701.1568603515625,1895.4371337890625,0.0,1931.06396484375,0.936208963394165,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.410730242729187,0.3437559902667999,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.879613995552063,0.2609253227710724,0.2476534992456436,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096437454223633,0.201120376586914,0.1414238661527633,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497366309165955,0.2347459495067596,0.2231644243001938,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980520486831665,0.1275531202554702,0.5796229839324951,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.26104736328125,284.88262939453125,1.0,0.3499354124069214,1.0,1.0,0.703059732913971,1.0,-1.843139886856079,0.8721029758453369,0.971036970615387,0.4474934935569763,0.8194002509117126,0.8194002509117126,0.0,57.34226989746094,55.0,47553.3125,0.0,535.3270263671875,1.0,280.357666015625,283.61651611328125,299.5298156738281,302.6932373046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473065257072449,1.0,0.0,0.0,3.4792816638946533,3.4793052673339844,8.077416282503691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.8408203125,0.0,1401.791259765625,1895.4371337890625,0.0,2002.1944580078125,0.874652087688446,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.410730242729187,0.3437559902667999,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.879613995552063,0.2609253227710724,0.2476534992456436,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096437454223633,0.201120376586914,0.1414238661527633,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497366309165955,0.2347459495067596,0.2231644243001938,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980520486831665,0.1275531202554702,0.5796229839324951,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.26104736328125,284.88262939453125,1.0,0.3499354124069214,1.0,1.0,0.703059732913971,1.0,-1.843139886856079,0.8721029758453369,0.971036970615387,0.4474934935569763,0.8194002509117126,0.8194002509117126,0.0,57.34226989746094,55.0,47553.3125,0.0,535.3270263671875,1.0,280.357666015625,283.61651611328125,299.5298156738281,302.6932373046875,293.1499938964844,293.1499938964844,280.6499938964844,43065.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473065257072449,1.0,0.0,0.0,3.4792816638946533,3.4793052673339844,8.077416282503691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.8408203125,0.0,1401.791259765625,1895.4371337890625,0.0,2002.1944580078125,0.874652087688446,1.0,0.0,3.0,1.0,0.0
17663460,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088240563869476,0.3401981294155121,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853628039360046,0.2634546160697937,0.2498163282871246,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139858841896057,0.2025595903396606,0.1422809362411499,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542485237121582,0.2363732755184173,0.2244986891746521,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008440494537354,0.1277994662523269,0.5801186561584473,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630615234375,285.0204467773437,1.0,0.3489726185798645,1.0,1.0,0.7035509347915649,1.0,-1.8447058200836184,0.8726375699043274,0.9720683097839355,0.4478351473808288,0.9485602378845216,0.9485602378845216,0.0,56.66159057617188,43.0,47310.21484375,0.0,534.2450561523438,1.0,280.64208984375,283.7452392578125,299.4881591796875,302.5638122558594,293.1499938964844,293.1499938964844,280.3500061035156,32571.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370331883430481,1.0,0.0,0.0,3.648515462875366,3.648538827896118,8.882304882718017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.7734375,0.0,1505.87353515625,1895.4371337890625,0.0,1914.36083984375,0.902316153049469,1.0,0.0,3.0,1.0,0.0
17663520,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088240563869476,0.3401981294155121,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853628039360046,0.2634546160697937,0.2498163282871246,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139858841896057,0.2025595903396606,0.1422809362411499,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8542485237121582,0.2363732755184173,0.2244986891746521,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008440494537354,0.1277994662523269,0.5801186561584473,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630615234375,285.0204467773437,1.0,0.3489726185798645,1.0,1.0,0.7035509347915649,1.0,-1.8447058200836184,0.8726375699043274,0.9720683097839355,0.4478351473808288,0.9485602378845216,0.9485602378845216,0.0,56.66159057617188,43.0,47310.21484375,0.0,534.2450561523438,1.0,280.64208984375,283.7452392578125,299.4881591796875,302.5638122558594,293.1499938964844,293.1499938964844,280.3500061035156,32571.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370331883430481,1.0,0.0,0.0,3.648515462875366,3.648538827896118,8.882304882718017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8753.7734375,0.0,1505.87353515625,1895.4371337890625,0.0,1914.36083984375,0.902316153049469,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101575314998626,0.3253865242004394,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013460278511048,0.2653915882110595,0.2517274916172027,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.826667845249176,0.20344839990139,0.1429520100355148,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8682883381843567,0.2374564409255981,0.2255918085575103,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118006348609924,0.1278055608272552,0.5800451636314392,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438083827495575,1.0,1.0,0.7040420770645142,1.0,-1.831255793571472,0.865711510181427,0.9655442237854004,0.4439949989318847,0.8177278637886047,0.8177278637886047,0.0,53.43708419799805,46.0,47276.53125,0.0,515.1478881835938,1.0,280.3576965332031,283.6202087402344,299.54669189453125,302.7007141113281,293.1499938964844,293.1499938964844,280.6499938964844,41545.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456744313240051,1.0,0.0,0.0,3.45572829246521,3.455751657485962,7.968425279614166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.9931640625,0.0,1366.8643798828125,1895.4371337890625,0.0,1988.147216796875,0.8668269515037537,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101575314998626,0.3253865242004394,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013460278511048,0.2653915882110595,0.2517274916172027,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.826667845249176,0.20344839990139,0.1429520100355148,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8682883381843567,0.2374564409255981,0.2255918085575103,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118006348609924,0.1278055608272552,0.5800451636314392,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438083827495575,1.0,1.0,0.7040420770645142,1.0,-1.831255793571472,0.865711510181427,0.9655442237854004,0.4439949989318847,0.8177278637886047,0.8177278637886047,0.0,53.43708419799805,46.0,47276.53125,0.0,515.1478881835938,1.0,280.3576965332031,283.6202087402344,299.54669189453125,302.7007141113281,293.1499938964844,293.1499938964844,280.6499938964844,41545.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456744313240051,1.0,0.0,0.0,3.45572829246521,3.455751657485962,7.968425279614166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.9931640625,0.0,1366.8643798828125,1895.4371337890625,0.0,1988.147216796875,0.8668269515037537,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.4126254022121429,0.3197576403617859,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.9080418944358826,0.2665551006793976,0.2526293396949768,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316998481750488,0.2040663659572601,0.1432498544454574,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740349411964417,0.2381630390882492,0.2260807007551193,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158695459365845,0.1279168874025344,0.5799423456192017,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.23175048828125,297.2674255371094,285.02764892578125,1.0,0.3422621786594391,1.0,1.0,0.7042876482009888,1.0,-1.8263912200927728,0.8632112145423889,0.9631799459457396,0.44245645403862,0.9098414182662964,0.9098414182662964,0.0,52.24748992919922,46.0,46672.4296875,0.0,508.23626708984375,1.0,280.5972595214844,283.77264404296875,299.4862976074219,302.4867858886719,293.1499938964844,293.1499938964844,280.6499938964844,34730.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374181747436523,1.0,0.0,0.0,3.503628969192505,3.5036513805389404,8.190859830392583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8115.376953125,0.0,1367.218994140625,1895.4371337890625,0.0,1917.62646484375,0.8743911385536194,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.415653645992279,0.3153406977653503,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9143242239952089,0.2678742706775665,0.2537975311279297,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361806869506836,0.2048241198062896,0.1437258720397949,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791221380233765,0.239011064171791,0.2268087863922119,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.719326913356781,0.1281361132860183,0.5806010365486145,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.274658203125,285.0105285644531,1.0,0.3412460386753082,1.0,1.0,0.7042094469070435,1.0,-1.824724078178405,0.8624158501625061,0.9623081684112548,0.4419897794723511,0.933944284915924,0.933944284915924,0.0,51.3774642944336,49.0,46782.58203125,0.0,504.4391174316406,1.0,280.6415710449219,283.74664306640625,299.5035095214844,302.54864501953125,293.1499938964844,293.1499938964844,280.3500061035156,32617.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7341873049736023,1.0,0.0,0.0,3.604815721511841,3.6048388481140137,8.670805868860043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.5859375,0.0,1458.48193359375,1895.4371337890625,0.0,1890.283935546875,0.8925291299819946,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4206108748912811,0.3108042478561401,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.922236442565918,0.2698684930801391,0.2558156251907348,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.841350793838501,0.2057500630617141,0.1444638222455978,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850261569023132,0.240115687251091,0.2279779016971588,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.722926676273346,0.1282533407211303,0.5814177989959717,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795104980469,284.8935546875,1.0,0.340546190738678,1.0,1.0,0.7040529251098633,1.0,-1.8249688148498533,0.8626134991645813,0.962355375289917,0.4420938193798065,0.8154866695404053,0.8154866695404053,0.0,50.54024124145508,52.0,46896.2265625,0.0,501.9987182617188,1.0,280.35809326171875,283.6381530761719,299.5644226074219,302.6876220703125,293.1499938964844,293.1499938964844,280.6499938964844,41221.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420099973678589,1.0,0.0,0.0,3.409718513488769,3.409741163253784,7.757653293083422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.67626953125,0.0,1318.407470703125,1895.4371337890625,0.0,1956.73486328125,0.8568453788757324,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4206108748912811,0.3108042478561401,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.922236442565918,0.2698684930801391,0.2558156251907348,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.841350793838501,0.2057500630617141,0.1444638222455978,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8850261569023132,0.240115687251091,0.2279779016971588,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.722926676273346,0.1282533407211303,0.5814177989959717,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.2795104980469,284.8935546875,1.0,0.340546190738678,1.0,1.0,0.7040529251098633,1.0,-1.8249688148498533,0.8626134991645813,0.962355375289917,0.4420938193798065,0.8154866695404053,0.8154866695404053,0.0,50.54024124145508,52.0,46896.2265625,0.0,501.9987182617188,1.0,280.35809326171875,283.6381530761719,299.5644226074219,302.6876220703125,293.1499938964844,293.1499938964844,280.6499938964844,41221.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7420099973678589,1.0,0.0,0.0,3.409718513488769,3.409741163253784,7.757653293083422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.67626953125,0.0,1318.407470703125,1895.4371337890625,0.0,1956.73486328125,0.8568453788757324,1.0,0.0,3.0,1.0,0.0
17663940,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257582724094391,0.3098588585853576,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264472126960754,0.2724350094795227,0.2580403983592987,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437603712081909,0.2071770876646042,0.1453308314085006,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877164125442505,0.2417110651731491,0.2293094545602798,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240311503410339,0.128595769405365,0.5825000405311584,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413017392158508,1.0,1.0,0.7038964033126831,1.0,-1.8304401636123653,0.8654154539108276,0.9650246500968932,0.4436181485652923,0.9383051991462708,0.9383051991462708,0.0,50.488311767578125,55.0,46655.6796875,0.0,505.4234008789063,1.0,280.6412048339844,283.7543029785156,299.5282592773437,302.56109619140625,293.1499938964844,293.1499938964844,280.3500061035156,32078.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314944863319397,1.0,0.0,0.0,3.586085796356201,3.586108446121216,8.580935286772728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.1962890625,0.0,1434.3890380859375,1895.4371337890625,0.0,1867.60791015625,0.8879092335700989,1.0,0.0,3.0,1.0,0.0
17664000,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257582724094391,0.3098588585853576,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264472126960754,0.2724350094795227,0.2580403983592987,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437603712081909,0.2071770876646042,0.1453308314085006,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8877164125442505,0.2417110651731491,0.2293094545602798,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240311503410339,0.128595769405365,0.5825000405311584,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413017392158508,1.0,1.0,0.7038964033126831,1.0,-1.8304401636123653,0.8654154539108276,0.9650246500968932,0.4436181485652923,0.9383051991462708,0.9383051991462708,0.0,50.488311767578125,55.0,46655.6796875,0.0,505.4234008789063,1.0,280.6412048339844,283.7543029785156,299.5282592773437,302.56109619140625,293.1499938964844,293.1499938964844,280.3500061035156,32078.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314944863319397,1.0,0.0,0.0,3.586085796356201,3.586108446121216,8.580935286772728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.1962890625,0.0,1434.3890380859375,1895.4371337890625,0.0,1867.60791015625,0.8879092335700989,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287792146205902,0.3123667240142822,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264813661575316,0.2744640707969665,0.2601534426212311,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.843048632144928,0.2081081271171569,0.1461179256439209,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868911862373352,0.2428146302700042,0.2305383533239364,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225621342658997,0.1286710351705551,0.5833966135978699,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432139456272125,1.0,1.0,0.7039422988891602,1.0,-1.8394852876663208,0.8699007034301758,0.969584584236145,0.4460804164409637,0.824347972869873,0.824347972869873,0.0,51.15580749511719,58.0,47121.73828125,0.0,513.4815673828125,1.0,280.35809326171875,283.6356506347656,299.5924987792969,302.7248840332031,293.1499938964844,293.1499938964844,280.6499938964844,40312.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410274744033813,1.0,0.0,0.0,3.4291391372680664,3.429161787033081,7.846274456824176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.72412109375,0.0,1331.3643798828125,1895.4371337890625,0.0,1948.343017578125,0.8601927161216736,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287792146205902,0.3123667240142822,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264813661575316,0.2744640707969665,0.2601534426212311,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.843048632144928,0.2081081271171569,0.1461179256439209,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8868911862373352,0.2428146302700042,0.2305383533239364,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225621342658997,0.1286710351705551,0.5833966135978699,284.8896179199219,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432139456272125,1.0,1.0,0.7039422988891602,1.0,-1.8394852876663208,0.8699007034301758,0.969584584236145,0.4460804164409637,0.824347972869873,0.824347972869873,0.0,51.15580749511719,58.0,47121.73828125,0.0,513.4815673828125,1.0,280.35809326171875,283.6356506347656,299.5924987792969,302.7248840332031,293.1499938964844,293.1499938964844,280.6499938964844,40312.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410274744033813,1.0,0.0,0.0,3.4291391372680664,3.429161787033081,7.846274456824176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.72412109375,0.0,1331.3643798828125,1895.4371337890625,0.0,1948.343017578125,0.8601927161216736,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311358332633972,0.3169442117214203,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243894815444946,0.2770602107048034,0.2624384760856628,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407890796661377,0.2095289826393127,0.1470063924789428,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842610120773315,0.2443986982107162,0.2318939715623855,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197148203849792,0.1290015429258346,0.5845485329627991,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2937927246094,285.0350341796875,1.0,0.346005231142044,1.0,1.0,0.7039881944656372,1.0,-1.8518002033233645,0.8760169148445129,0.9757832884788512,0.4494208097457886,0.9585154056549072,0.9585154056549072,0.0,52.289981842041016,61.0,47138.27734375,0.0,525.2797241210938,1.0,280.6416931152344,283.7592163085937,299.55584716796875,302.6144104003906,293.1499938964844,293.1499938964844,280.3500061035156,31563.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323996424674988,1.0,0.0,0.0,3.6183016300201416,3.6183247566223145,8.735803476156434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.951171875,0.0,1465.2796630859375,1895.4371337890625,0.0,1875.2186279296875,0.8948144316673279,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311358332633972,0.3169442117214203,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243894815444946,0.2770602107048034,0.2624384760856628,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407890796661377,0.2095289826393127,0.1470063924789428,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842610120773315,0.2443986982107162,0.2318939715623855,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197148203849792,0.1290015429258346,0.5845485329627991,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2937927246094,285.0350341796875,1.0,0.346005231142044,1.0,1.0,0.7039881944656372,1.0,-1.8518002033233645,0.8760169148445129,0.9757832884788512,0.4494208097457886,0.9585154056549072,0.9585154056549072,0.0,52.289981842041016,61.0,47138.27734375,0.0,525.2797241210938,1.0,280.6416931152344,283.7592163085937,299.55584716796875,302.6144104003906,293.1499938964844,293.1499938964844,280.3500061035156,31563.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7323996424674988,1.0,0.0,0.0,3.6183016300201416,3.6183247566223145,8.735803476156434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.951171875,0.0,1465.2796630859375,1895.4371337890625,0.0,1875.2186279296875,0.8948144316673279,1.0,0.0,3.0,1.0,0.0
17664300,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314826428890228,0.3197859823703766,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228493571281432,0.2781781852245331,0.2636587917804718,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393132090568542,0.2100741118192672,0.1474996358156204,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825394511222839,0.2450299561023712,0.232641339302063,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180192470550537,0.1291083544492721,0.5854261517524719,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882080078125,284.8725280761719,1.0,0.3476917445659637,1.0,1.0,0.7040111422538757,1.0,-1.859221339225769,0.8796997666358948,0.9795215129852296,0.4514586329460144,0.866245687007904,0.866245687007904,0.0,52.99715805053711,61.0,48080.97265625,0.0,532.5332641601562,1.0,280.3978881835937,283.5807800292969,299.6278686523437,302.85455322265625,293.1499938964844,293.1499938964844,280.3500061035156,35561.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406907081604004,1.0,0.0,0.0,3.624675273895264,3.624699115753174,8.766606356402917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8477.5283203125,0.0,1501.9141845703125,1895.4371337890625,0.0,1945.46923828125,0.8969451189041138,1.0,0.0,3.0,1.0,0.0
