time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310247302055359,0.3236057758331299,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198936820030212,0.2791034281253814,0.264609545469284,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367459177970886,0.2104398608207702,0.1478116810321808,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796223402023315,0.2454777210950851,0.2331431210041046,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7153978943824768,0.1291165798902511,0.585732102394104,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.21807861328125,297.2773742675781,284.8999328613281,1.0,0.3495034277439117,1.0,1.0,0.7042012810707092,1.0,-1.866294264793396,0.8831411600112915,0.9831531047821044,0.4533337354660034,0.8430526852607727,0.8430526852607727,0.0,53.88918685913086,64.0,47977.0859375,0.0,540.1884765625,1.0,280.3580627441406,283.6220703125,299.6200561523437,302.80181884765625,293.1499938964844,293.1499938964844,280.6499938964844,39325.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7439475059509277,1.0,0.0,0.0,3.5065717697143555,3.5065951347351074,8.204626169572293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7914.8037109375,0.0,1403.2801513671875,1895.4371337890625,0.0,1973.322021484375,0.8761792778968811,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303256869316101,0.3312983214855194,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914695918560028,0.2817218005657196,0.2669265568256378,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321822285652161,0.2118408530950546,0.1486968398094177,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.874349057674408,0.2470369488000869,0.2344896793365478,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104409337043762,0.129511147737503,0.5872628092765808,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.3535179495811462,1.0,1.0,0.7045815587043762,1.0,-1.882829070091248,0.8912121057510376,0.99161696434021,0.4577095210552215,0.9897897839546204,0.9897897839546204,0.0,55.766876220703125,67.0,48127.08203125,0.0,557.6280517578125,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6988220214844,293.1499938964844,293.1499938964844,280.3500061035156,31390.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370862364768982,1.0,0.0,0.0,3.692696332931519,3.6927199363708496,9.098723126044206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.7880859375,0.0,1546.3001708984375,1895.4371337890625,0.0,1914.810546875,0.9115047454833984,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303256869316101,0.3312983214855194,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.914695918560028,0.2817218005657196,0.2669265568256378,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321822285652161,0.2118408530950546,0.1486968398094177,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.874349057674408,0.2470369488000869,0.2344896793365478,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104409337043762,0.129511147737503,0.5872628092765808,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.21484375,297.2703552246094,285.0496826171875,1.0,0.3535179495811462,1.0,1.0,0.7045815587043762,1.0,-1.882829070091248,0.8912121057510376,0.99161696434021,0.4577095210552215,0.9897897839546204,0.9897897839546204,0.0,55.766876220703125,67.0,48127.08203125,0.0,557.6280517578125,1.0,280.64239501953125,283.7608337402344,299.5809020996094,302.6988220214844,293.1499938964844,293.1499938964844,280.3500061035156,31390.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7370862364768982,1.0,0.0,0.0,3.692696332931519,3.6927199363708496,9.098723126044206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.7880859375,0.0,1546.3001708984375,1895.4371337890625,0.0,1914.810546875,0.9115047454833984,1.0,0.0,3.0,1.0,0.0
17664540,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4274003803730011,0.3402583599090576,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084377884864808,0.2837727069854736,0.2691478133201599,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267089128494263,0.2127194255590438,0.1495095789432525,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8680951595306396,0.2480813264846801,0.2357457876205444,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044670581817627,0.1296456903219223,0.5887508988380432,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579492270946502,1.0,1.0,0.7049617767333984,1.0,-1.9005272388458248,0.8998542428016663,1.0006730556488037,0.46244877576828,0.8672818541526794,0.8672818541526794,0.0,57.968040466308594,70.0,49153.8359375,0.0,577.225341796875,1.0,280.3568115234375,283.5950622558594,299.6428527832031,302.8997497558594,293.1499938964844,293.1499938964844,280.6499938964844,38622.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500126361846924,1.0,0.0,0.0,3.6217219829559326,3.621746063232422,8.752326152716705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.9306640625,0.0,1521.40234375,1895.4371337890625,0.0,2025.560302734375,0.9007015824317932,1.0,0.0,3.0,1.0,0.0
17664600,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4274003803730011,0.3402583599090576,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084377884864808,0.2837727069854736,0.2691478133201599,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267089128494263,0.2127194255590438,0.1495095789432525,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8680951595306396,0.2480813264846801,0.2357457876205444,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044670581817627,0.1296456903219223,0.5887508988380432,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579492270946502,1.0,1.0,0.7049617767333984,1.0,-1.9005272388458248,0.8998542428016663,1.0006730556488037,0.46244877576828,0.8672818541526794,0.8672818541526794,0.0,57.968040466308594,70.0,49153.8359375,0.0,577.225341796875,1.0,280.3568115234375,283.5950622558594,299.6428527832031,302.8997497558594,293.1499938964844,293.1499938964844,280.6499938964844,38622.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7500126361846924,1.0,0.0,0.0,3.6217219829559326,3.621746063232422,8.752326152716705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.9306640625,0.0,1521.40234375,1895.4371337890625,0.0,2025.560302734375,0.9007015824317932,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243168830871582,0.3498673737049103,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.90224289894104,0.2863696217536926,0.2714511156082153,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.821014404296875,0.2140566706657409,0.1503571271896362,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616585731506348,0.2495758384466171,0.2370403409004211,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981044411659241,0.1299527138471603,0.5900524258613586,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2581787109375,285.0580749511719,1.0,0.3626391291618347,1.0,1.0,0.705578088760376,1.0,-1.9189651012420648,0.9087746143341064,1.010190486907959,0.4672650396823883,1.0,1.0,0.0,60.37261581420898,58.0,49119.00390625,0.0,598.364013671875,1.0,280.64288330078125,283.7518005371094,299.59716796875,302.780517578125,293.1499938964844,293.1499938964844,280.3500061035156,32148.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434934973716736,1.0,0.0,0.0,3.778012275695801,3.778036832809448,9.524013648842812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2568359375,0.0,1650.47705078125,1895.4371337890625,0.0,1969.4302978515625,0.9311058521270752,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243168830871582,0.3498673737049103,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.90224289894104,0.2863696217536926,0.2714511156082153,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.821014404296875,0.2140566706657409,0.1503571271896362,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616585731506348,0.2495758384466171,0.2370403409004211,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981044411659241,0.1299527138471603,0.5900524258613586,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2581787109375,285.0580749511719,1.0,0.3626391291618347,1.0,1.0,0.705578088760376,1.0,-1.9189651012420648,0.9087746143341064,1.010190486907959,0.4672650396823883,1.0,1.0,0.0,60.37261581420898,58.0,49119.00390625,0.0,598.364013671875,1.0,280.64288330078125,283.7518005371094,299.59716796875,302.780517578125,293.1499938964844,293.1499938964844,280.3500061035156,32148.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7434934973716736,1.0,0.0,0.0,3.778012275695801,3.778036832809448,9.524013648842812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8992.2568359375,0.0,1650.47705078125,1895.4371337890625,0.0,1969.4302978515625,0.9311058521270752,1.0,0.0,3.0,1.0,0.0
17664780,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211838841438293,0.3465431034564972,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077506065368652,0.2883670032024383,0.2735500633716583,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246457576751709,0.2148463726043701,0.1510516852140426,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657181262969971,0.2505310475826263,0.2381366044282913,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006458640098572,0.1299272924661636,0.5904665589332581,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616730570793152,1.0,1.0,0.7061943411827087,1.0,-1.92016077041626,0.9090542197227478,1.0111064910888672,0.4674978852272033,0.8786097168922424,0.8786097168922424,0.0,59.72208023071289,46.0,49810.4609375,0.0,597.1046752929688,1.0,280.35711669921875,283.5609436035156,299.6510314941406,302.9601135253906,293.1499938964844,293.1499938964844,280.6499938964844,38781.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554680705070496,1.0,0.0,0.0,3.711824655532837,3.7118499279022217,9.193232131110562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.7001953125,0.0,1624.2060546875,1895.4371337890625,0.0,2072.94189453125,0.9204661846160888,1.0,0.0,3.0,1.0,0.0
17664840,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.4211838841438293,0.3465431034564972,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077506065368652,0.2883670032024383,0.2735500633716583,297.2398376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246457576751709,0.2148463726043701,0.1510516852140426,297.2540588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657181262969971,0.2505310475826263,0.2381366044282913,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006458640098572,0.1299272924661636,0.5904665589332581,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.25299072265625,284.8747863769531,1.0,0.3616730570793152,1.0,1.0,0.7061943411827087,1.0,-1.92016077041626,0.9090542197227478,1.0111064910888672,0.4674978852272033,0.8786097168922424,0.8786097168922424,0.0,59.72208023071289,46.0,49810.4609375,0.0,597.1046752929688,1.0,280.35711669921875,283.5609436035156,299.6510314941406,302.9601135253906,293.1499938964844,293.1499938964844,280.6499938964844,38781.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554680705070496,1.0,0.0,0.0,3.711824655532837,3.7118499279022217,9.193232131110562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8082.7001953125,0.0,1624.2060546875,1895.4371337890625,0.0,2072.94189453125,0.9204661846160888,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.4212648272514343,0.3406902551651001,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.914600908756256,0.2895016074180603,0.2744185328483581,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.8293939828872681,0.2153510153293609,0.1512704789638519,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.871120274066925,0.2511099278926849,0.238505408167839,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046788334846497,0.1299443542957306,0.5900009274482727,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.2535705566406,285.02984619140625,1.0,0.3595302700996399,1.0,1.0,0.7065024375915527,1.0,-1.91432535648346,0.9060068130493164,1.008318543434143,0.4657738208770752,0.9714924693107604,0.9714924693107604,0.0,58.39112854003906,46.0,49017.7421875,0.0,588.5157470703125,1.0,280.6034851074219,283.72821044921875,299.58648681640625,302.7369689941406,293.1499938964844,293.1499938964844,280.6499938964844,34587.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487658262252808,1.0,0.0,0.0,3.737837553024292,3.73786211013794,9.322537266598374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.7841796875,0.0,1622.2861328125,1895.4371337890625,0.0,2014.7835693359373,0.9261444807052612,1.0,0.0,3.0,1.0,0.0
17664960,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228847622871399,0.3317305445671081,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255285859107972,0.2908466458320617,0.275551974773407,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369796276092529,0.216041013598442,0.1516579389572143,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8797510266304016,0.2518746256828308,0.2390994578599929,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112953662872314,0.1300941556692123,0.5901111960411072,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.01812744140625,1.0,0.3564872145652771,1.0,1.0,0.7067083120346069,1.0,-1.906240940093994,0.9018846154212952,1.0043563842773438,0.4634625613689422,1.0,1.0,0.0,56.41340637207031,49.0,48987.7890625,0.0,576.2635498046875,1.0,280.6435241699219,283.70977783203125,299.5958251953125,302.7880249023437,293.1499938964844,293.1499938964844,280.3500061035156,32933.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463615536689758,1.0,0.0,0.0,3.823183536529541,3.823208570480346,9.75311991169292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8988.7685546875,0.0,1710.482177734375,1895.4371337890625,0.0,1994.057373046875,0.9420135021209716,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267569184303283,0.3221211731433868,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387663006782532,0.2928280830383301,0.2775449454784393,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458458185195923,0.216789424419403,0.1522585302591323,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898420333862305,0.2527707815170288,0.2400535345077514,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182689309120178,0.1301393359899521,0.5903441309928894,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539502620697021,1.0,1.0,0.7071200013160706,1.0,-1.8992327451705933,0.8982459902763367,1.0009868144989014,0.4612408578395843,0.852107048034668,0.852107048034668,0.0,54.38086700439453,52.0,49173.17578125,0.0,564.6954956054688,1.0,280.3562316894531,283.55908203125,299.6427917480469,302.9139404296875,293.1499938964844,293.1499938964844,280.6499938964844,41092.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543372511863708,1.0,0.0,0.0,3.660736322402954,3.66076135635376,8.941908049564518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.6201171875,0.0,1583.357666015625,1895.4371337890625,0.0,2063.090576171875,0.9112668037414552,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267569184303283,0.3221211731433868,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387663006782532,0.2928280830383301,0.2775449454784393,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458458185195923,0.216789424419403,0.1522585302591323,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898420333862305,0.2527707815170288,0.2400535345077514,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.7182689309120178,0.1301393359899521,0.5903441309928894,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539502620697021,1.0,1.0,0.7071200013160706,1.0,-1.8992327451705933,0.8982459902763367,1.0009868144989014,0.4612408578395843,0.852107048034668,0.852107048034668,0.0,54.38086700439453,52.0,49173.17578125,0.0,564.6954956054688,1.0,280.3562316894531,283.55908203125,299.6427917480469,302.9139404296875,293.1499938964844,293.1499938964844,280.6499938964844,41092.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7543372511863708,1.0,0.0,0.0,3.660736322402954,3.66076135635376,8.941908049564518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.6201171875,0.0,1583.357666015625,1895.4371337890625,0.0,2063.090576171875,0.9112668037414552,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4318064451217651,0.317374438047409,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469590783119202,0.2955315113067627,0.2797970771789551,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512224555015564,0.2181228250265121,0.1530054062604904,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958415389060974,0.2542390525341034,0.2411912679672241,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219858765602112,0.1305067688226699,0.5912377238273621,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532484173774719,1.0,1.0,0.7075316905975342,1.0,-1.8995671272277832,0.8982527852058411,1.001314401626587,0.4610880315303802,0.9883526563644408,0.9883526563644408,0.0,53.48670196533203,55.0,48633.34375,0.0,562.04150390625,1.0,280.6432800292969,283.71856689453125,299.596923828125,302.7581481933594,293.1499938964844,293.1499938964844,280.3500061035156,32912.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74330735206604,1.0,0.0,0.0,3.783376455307007,3.7834012508392334,9.55107793743082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.830078125,0.0,1662.732421875,1895.4371337890625,0.0,1967.8359375,0.9329687356948853,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4318064451217651,0.317374438047409,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469590783119202,0.2955315113067627,0.2797970771789551,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512224555015564,0.2181228250265121,0.1530054062604904,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8958415389060974,0.2542390525341034,0.2411912679672241,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219858765602112,0.1305067688226699,0.5912377238273621,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532484173774719,1.0,1.0,0.7075316905975342,1.0,-1.8995671272277832,0.8982527852058411,1.001314401626587,0.4610880315303802,0.9883526563644408,0.9883526563644408,0.0,53.48670196533203,55.0,48633.34375,0.0,562.04150390625,1.0,280.6432800292969,283.71856689453125,299.596923828125,302.7581481933594,293.1499938964844,293.1499938964844,280.3500061035156,32912.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74330735206604,1.0,0.0,0.0,3.783376455307007,3.7834012508392334,9.55107793743082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.830078125,0.0,1662.732421875,1895.4371337890625,0.0,1967.8359375,0.9329687356948853,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.435357004404068,0.3166761696338653,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505966901779176,0.297750174999237,0.2820848822593689,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531144857406616,0.2189415395259857,0.1537194103002548,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979246020317078,0.255201131105423,0.2422927021980285,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228965163230896,0.1306386739015579,0.5923230648040771,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.354034423828125,1.0,1.0,0.707563042640686,1.0,-1.9049581289291384,0.9009230136871338,1.0040351152420044,0.4625358283519745,0.8567931652069092,0.8567931652069092,0.0,53.48276138305664,73.0,49099.5546875,0.0,565.8447875976562,1.0,280.3565979003906,283.57177734375,299.65594482421875,302.91510009765625,293.1499938964844,293.1499938964844,280.6499938964844,40366.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519245743751526,1.0,0.0,0.0,3.642170906066896,3.642195701599121,8.851440043144976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.60791015625,0.0,1557.0751953125,1895.4371337890625,0.0,2042.124755859375,0.9068042635917664,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.435357004404068,0.3166761696338653,297.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505966901779176,0.297750174999237,0.2820848822593689,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531144857406616,0.2189415395259857,0.1537194103002548,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979246020317078,0.255201131105423,0.2422927021980285,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228965163230896,0.1306386739015579,0.5923230648040771,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.354034423828125,1.0,1.0,0.707563042640686,1.0,-1.9049581289291384,0.9009230136871338,1.0040351152420044,0.4625358283519745,0.8567931652069092,0.8567931652069092,0.0,53.48276138305664,73.0,49099.5546875,0.0,565.8447875976562,1.0,280.3565979003906,283.57177734375,299.65594482421875,302.91510009765625,293.1499938964844,293.1499938964844,280.6499938964844,40366.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519245743751526,1.0,0.0,0.0,3.642170906066896,3.642195701599121,8.851440043144976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8013.60791015625,0.0,1557.0751953125,1895.4371337890625,0.0,2042.124755859375,0.9068042635917664,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.436716616153717,0.3329710364341736,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.936011016368866,0.3006869554519653,0.2847118675708771,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410930037498474,0.2203330993652343,0.154616966843605,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842771053314209,0.2567272484302521,0.2436331063508987,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120564579963684,0.1310604512691497,0.594200849533081,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.27447509765625,285.0659484863281,1.0,0.3618599772453308,1.0,1.0,0.7075943946838379,1.0,-1.932600259780884,0.9147241115570068,1.0178760290145874,0.4699639976024627,1.0,1.0,0.0,57.2755126953125,91.0,49210.6171875,0.0,598.1959228515625,1.0,280.64324951171875,283.7466735839844,299.62237548828125,302.8011169433594,293.1499938964844,293.1499938964844,280.3500061035156,32350.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424432039260864,1.0,0.0,0.0,3.790050983428955,3.7900757789611816,9.584807685314445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.7353515625,0.0,1666.27978515625,1895.4371337890625,0.0,1960.4393310546875,0.9340803027153016,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.436716616153717,0.3329710364341736,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.936011016368866,0.3006869554519653,0.2847118675708771,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410930037498474,0.2203330993652343,0.154616966843605,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842771053314209,0.2567272484302521,0.2436331063508987,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120564579963684,0.1310604512691497,0.594200849533081,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.27447509765625,285.0659484863281,1.0,0.3618599772453308,1.0,1.0,0.7075943946838379,1.0,-1.932600259780884,0.9147241115570068,1.0178760290145874,0.4699639976024627,1.0,1.0,0.0,57.2755126953125,91.0,49210.6171875,0.0,598.1959228515625,1.0,280.64324951171875,283.7466735839844,299.62237548828125,302.8011169433594,293.1499938964844,293.1499938964844,280.3500061035156,32350.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424432039260864,1.0,0.0,0.0,3.790050983428955,3.7900757789611816,9.584807685314445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9007.7353515625,0.0,1666.27978515625,1895.4371337890625,0.0,1960.4393310546875,0.9340803027153016,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347503781318664,0.3463427722454071,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236931204795836,0.3020329475402832,0.2862264811992645,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.831756591796875,0.2209155112504959,0.1551939249038696,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735580444335938,0.2573850750923157,0.2444818913936615,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030224204063416,0.1312455981969833,0.5958027839660645,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678310513496399,1.0,1.0,0.7076100707054138,1.0,-1.9541072845458984,0.9254400730133056,1.0286670923233032,0.4758744239807129,0.947510302066803,0.947510302066803,0.0,60.49030303955078,91.0,50644.41015625,0.0,624.8374633789062,1.0,280.394287109375,283.5760498046875,299.7005615234375,303.0679626464844,293.1499938964844,293.1499938964844,280.3500061035156,34237.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7508811950683594,1.0,0.0,0.0,3.8213412761688232,3.821366548538208,9.743722557686851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.9697265625,0.0,1718.470703125,1895.4371337890625,0.0,2033.079833984375,0.941397488117218,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304675757884979,0.3630772829055786,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087678790092468,0.3031396567821502,0.287483274936676,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.8203024864196777,0.2212778925895691,0.1556023359298706,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.860633909702301,0.2578223347663879,0.2451055496931076,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.691804051399231,0.131293848156929,0.5969213247299194,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.37488654255867,1.0,1.0,0.7080442309379578,1.0,-1.9782910346984863,0.937319815158844,1.0409711599349976,0.482372373342514,0.92776620388031,0.92776620388031,0.0,64.60554504394531,94.0,51118.21484375,0.0,657.1307373046875,1.0,280.3563232421875,283.58160400390625,299.7060852050781,303.0636901855469,293.1499938964844,293.1499938964844,280.04998779296875,36554.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755436360836029,1.0,0.0,0.0,3.783681869506836,3.7837071418762207,9.552619530950324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.6015625,0.0,1691.34228515625,1895.4371337890625,0.0,2072.66552734375,0.9356023073196412,1.0,0.0,3.0,1.0,0.0
17665620,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9886159896850586,0.4189441502094269,0.379732608795166,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8832209706306458,0.3051886260509491,0.2897615730762481,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7972472310066223,0.2218260467052459,0.1562462598085403,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371184468269348,0.2585113644599914,0.2461121976375579,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6703410148620605,0.1310472041368484,0.5978235602378845,284.8832092285156,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853146135807037,1.0,1.0,0.7089126110076904,1.0,-2.0037600994110107,0.9495589137077332,1.0542012453079224,0.4893496930599212,0.8468821048736572,0.8468821048736572,0.0,72.9927749633789,97.0,52063.5078125,0.0,705.8827514648438,1.0,280.05731201171875,283.5279846191406,299.7175598144531,303.16314697265625,293.1499938964844,293.1499938964844,280.3500061035156,40899.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657865285873413,1.0,0.0,0.0,3.5818796157836914,3.5819036960601807,8.5608178324037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.7138671875,0.0,1494.6673583984375,1895.4371337890625,0.0,2163.515380859375,0.8948161005973816,1.0,0.0,3.0,1.0,0.0
17665680,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.9886159896850586,0.4189441502094269,0.379732608795166,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8832209706306458,0.3051886260509491,0.2897615730762481,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.7972472310066223,0.2218260467052459,0.1562462598085403,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8371184468269348,0.2585113644599914,0.2461121976375579,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.6703410148620605,0.1310472041368484,0.5978235602378845,284.8832092285156,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853146135807037,1.0,1.0,0.7089126110076904,1.0,-2.0037600994110107,0.9495589137077332,1.0542012453079224,0.4893496930599212,0.8468821048736572,0.8468821048736572,0.0,72.9927749633789,97.0,52063.5078125,0.0,705.8827514648438,1.0,280.05731201171875,283.5279846191406,299.7175598144531,303.16314697265625,293.1499938964844,293.1499938964844,280.3500061035156,40899.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657865285873413,1.0,0.0,0.0,3.5818796157836914,3.5819036960601807,8.5608178324037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.7138671875,0.0,1494.6673583984375,1895.4371337890625,0.0,2163.515380859375,0.8948161005973816,1.0,0.0,3.0,1.0,0.0
17665740,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.958833396434784,0.4143956303596496,0.3741987943649292,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615434765815735,0.3079407811164856,0.2924937903881073,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764124274253845,0.2229607254266739,0.1571599245071411,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170744776725769,0.2597912549972534,0.2474816292524337,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516875624656677,0.1309066116809845,0.598386287689209,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.249755859375,285.0249328613281,1.0,0.3927397727966308,1.0,1.0,0.7097809314727783,1.0,-2.004179239273072,0.9493905901908876,1.0547887086868286,0.4890730679035187,0.970478355884552,0.970478355884552,0.0,81.47762298583984,100.0,51666.359375,0.0,735.0509643554688,1.0,280.3424987792969,283.6614074707031,299.6825256347656,303.0278015136719,293.1499938964844,293.1499938964844,280.04998779296875,32763.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568803429603577,1.0,0.0,0.0,3.723708152770996,3.723732233047485,9.252190125152991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.623046875,0.0,1592.0211181640625,1895.4371337890625,0.0,2085.26611328125,0.9195306897163392,1.0,0.0,3.0,1.0,0.0
17665800,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.958833396434784,0.4143956303596496,0.3741987943649292,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615434765815735,0.3079407811164856,0.2924937903881073,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764124274253845,0.2229607254266739,0.1571599245071411,297.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170744776725769,0.2597912549972534,0.2474816292524337,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516875624656677,0.1309066116809845,0.598386287689209,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.249755859375,285.0249328613281,1.0,0.3927397727966308,1.0,1.0,0.7097809314727783,1.0,-2.004179239273072,0.9493905901908876,1.0547887086868286,0.4890730679035187,0.970478355884552,0.970478355884552,0.0,81.47762298583984,100.0,51666.359375,0.0,735.0509643554688,1.0,280.3424987792969,283.6614074707031,299.6825256347656,303.0278015136719,293.1499938964844,293.1499938964844,280.04998779296875,32763.134765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568803429603577,1.0,0.0,0.0,3.723708152770996,3.723732233047485,9.252190125152991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9311.623046875,0.0,1592.0211181640625,1895.4371337890625,0.0,2085.26611328125,0.9195306897163392,1.0,0.0,3.0,1.0,0.0
17665860,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.937185764312744,0.4113527834415436,0.3717074394226074,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485689759254456,0.3100578784942627,0.2949547469615936,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634085416793823,0.2235426157712936,0.1578928530216217,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036466836929321,0.2605306208133697,0.2486220449209213,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401325464248657,0.1305728256702423,0.5985015034675598,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929138183594,1.0,0.3985841870307922,1.0,1.0,0.7108204960823059,1.0,-2.0065340995788574,0.9501102566719056,1.0564240217208862,0.4892936050891876,0.8526048064231873,0.8526048064231873,0.0,87.95890808105469,88.0,52169.84375,0.0,759.13720703125,1.0,280.0570373535156,283.52606201171875,299.7514953613281,303.19927978515625,293.1499938964844,293.1499938964844,280.3500061035156,39915.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651639580726624,1.0,0.0,0.0,3.588754177093506,3.588778257369995,8.593709708293318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.4404296875,0.0,1494.8948974609375,1895.4371337890625,0.0,2158.016845703125,0.8948217034339905,1.0,0.0,3.0,1.0,0.0
17665920,297.0223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.937185764312744,0.4113527834415436,0.3717074394226074,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485689759254456,0.3100578784942627,0.2949547469615936,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634085416793823,0.2235426157712936,0.1578928530216217,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036466836929321,0.2605306208133697,0.2486220449209213,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401325464248657,0.1305728256702423,0.5985015034675598,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.364990234375,297.2474975585937,284.8929138183594,1.0,0.3985841870307922,1.0,1.0,0.7108204960823059,1.0,-2.0065340995788574,0.9501102566719056,1.0564240217208862,0.4892936050891876,0.8526048064231873,0.8526048064231873,0.0,87.95890808105469,88.0,52169.84375,0.0,759.13720703125,1.0,280.0570373535156,283.52606201171875,299.7514953613281,303.19927978515625,293.1499938964844,293.1499938964844,280.3500061035156,39915.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651639580726624,1.0,0.0,0.0,3.588754177093506,3.588778257369995,8.593709708293318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.4404296875,0.0,1494.8948974609375,1895.4371337890625,0.0,2158.016845703125,0.8948217034339905,1.0,0.0,3.0,1.0,0.0
17665980,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.936141073703766,0.410282701253891,0.3702666461467743,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.851032555103302,0.3128276467323303,0.2973274290561676,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646762728691101,0.2246675491333007,0.1585264205932617,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050161004066467,0.2617972493171692,0.249614879488945,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.640133261680603,0.130589947104454,0.5979101061820984,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983556926250458,1.0,1.0,0.7118600606918335,1.0,-2.0088930130004883,0.9508489370346068,1.0580440759658811,0.4894528687000274,0.9845616817474364,0.9845616817474364,0.0,87.89453887939453,76.0,51869.1015625,0.0,760.8921508789062,1.0,280.3428955078125,283.66070556640625,299.73443603515625,303.08807373046875,293.1499938964844,293.1499938964844,280.04998779296875,32347.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755592405796051,1.0,0.0,0.0,3.7404398918151855,3.740464210510254,9.335523714071314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.9951171875,0.0,1608.126220703125,1895.4371337890625,0.0,2074.025634765625,0.922869861125946,1.0,0.0,3.0,1.0,0.0
17666040,297.0278625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.936141073703766,0.410282701253891,0.3702666461467743,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.851032555103302,0.3128276467323303,0.2973274290561676,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646762728691101,0.2246675491333007,0.1585264205932617,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050161004066467,0.2617972493171692,0.249614879488945,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.640133261680603,0.130589947104454,0.5979101061820984,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983556926250458,1.0,1.0,0.7118600606918335,1.0,-2.0088930130004883,0.9508489370346068,1.0580440759658811,0.4894528687000274,0.9845616817474364,0.9845616817474364,0.0,87.89453887939453,76.0,51869.1015625,0.0,760.8921508789062,1.0,280.3428955078125,283.66070556640625,299.73443603515625,303.08807373046875,293.1499938964844,293.1499938964844,280.04998779296875,32347.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755592405796051,1.0,0.0,0.0,3.7404398918151855,3.740464210510254,9.335523714071314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.9951171875,0.0,1608.126220703125,1895.4371337890625,0.0,2074.025634765625,0.922869861125946,1.0,0.0,3.0,1.0,0.0
17666100,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411683678627014,0.4093628227710724,0.3696728050708771,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.856482207775116,0.3140305876731872,0.298545241355896,297.2284240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691996693611145,0.2250800281763076,0.1588590443134308,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.8098001480102539,0.2622817456722259,0.2501325011253357,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433025598526001,0.1305817812681198,0.5977833867073059,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.25299072265625,284.86572265625,1.0,0.396846741437912,1.0,1.0,0.7123798131942749,1.0,-2.0105140209198,0.9514282941818236,1.0590858459472656,0.4896998107433319,0.8869072794914246,0.8869072794914246,0.0,86.05020904541016,76.0,52734.07421875,0.0,755.9352416992188,1.0,280.09527587890625,283.4786376953125,299.811767578125,303.3324890136719,293.1499938964844,293.1499938964844,280.04998779296875,36044.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624421119689941,1.0,0.0,0.0,3.7387545108795166,3.738779306411743,9.327111456514104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.4677734375,0.0,1634.5140380859375,1895.4371337890625,0.0,2134.02685546875,0.9230083227157592,1.0,0.0,3.0,1.0,0.0
17666160,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9474340081214904,0.4081379771232605,0.3685427010059356,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.863183319568634,0.3150366246700287,0.2994463741779327,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.774786651134491,0.2253180146217346,0.1589880287647247,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8154839873313904,0.2625850737094879,0.2503720819950104,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473687887191772,0.1304758787155151,0.5969899892807007,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.2505187988281,284.8857116699219,1.0,0.394537091255188,1.0,1.0,0.712657630443573,1.0,-2.0097310543060303,0.950909435749054,1.058821678161621,0.4893702268600464,0.8580952882766724,0.8580952882766724,0.0,83.61567687988281,64.0,52417.31640625,0.0,746.947998046875,1.0,280.0569152832031,283.5107727050781,299.8139038085937,303.277099609375,293.1499938964844,293.1499938964844,280.3500061035156,39736.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764136791229248,1.0,0.0,0.0,3.620950222015381,3.620974540710449,8.748596087571059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8391.93359375,0.0,1528.8223876953125,1895.4371337890625,0.0,2148.95361328125,0.90153306722641,1.0,0.0,3.0,1.0,0.0
