time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9688031673431396,0.407408207654953,0.3672015964984894,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851282000541687,0.3179577887058258,0.3016629815101623,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935906052589417,0.2265664935111999,0.1594894379377365,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335622549057007,0.2639506757259369,0.2511627674102783,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617904305458069,0.1307089924812317,0.5960450172424316,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883348107337951,1.0,1.0,0.713213324546814,1.0,-2.011194467544556,0.951416790485382,1.0597777366638184,0.4894797205924988,0.9921873211860656,0.9921873211860656,0.0,76.46505737304688,52.0,52096.12890625,0.0,723.67578125,1.0,280.3431091308594,283.6533203125,299.8008728027344,303.1681823730469,293.1499938964844,293.1499938964844,280.04998779296875,32432.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545597553253174,1.0,0.0,0.0,3.765151977539064,3.76517653465271,9.459284910917632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.7041015625,0.0,1637.557861328125,1895.4371337890625,0.0,2065.02783203125,0.9285128712654114,1.0,0.0,3.0,1.0,0.0
17666280,297.0307922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9688031673431396,0.407408207654953,0.3672015964984894,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851282000541687,0.3179577887058258,0.3016629815101623,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935906052589417,0.2265664935111999,0.1594894379377365,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.8335622549057007,0.2639506757259369,0.2511627674102783,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617904305458069,0.1307089924812317,0.5960450172424316,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883348107337951,1.0,1.0,0.713213324546814,1.0,-2.011194467544556,0.951416790485382,1.0597777366638184,0.4894797205924988,0.9921873211860656,0.9921873211860656,0.0,76.46505737304688,52.0,52096.12890625,0.0,723.67578125,1.0,280.3431091308594,283.6533203125,299.8008728027344,303.1681823730469,293.1499938964844,293.1499938964844,280.04998779296875,32432.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7545597553253174,1.0,0.0,0.0,3.765151977539064,3.76517653465271,9.459284910917632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.7041015625,0.0,1637.557861328125,1895.4371337890625,0.0,2065.02783203125,0.9285128712654114,1.0,0.0,3.0,1.0,0.0
17666340,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946938157081604,0.4054884612560272,0.3655368387699127,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.917816996574402,0.3203212916851043,0.3037594854831695,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8199419975280762,0.2273481339216232,0.1599170118570327,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601818680763245,0.264849990606308,0.2518539130687713,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.684050440788269,0.130788579583168,0.5952053666114807,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806225657463074,1.0,1.0,0.7137690186500549,1.0,-2.0120527744293213,0.951599657535553,1.060453176498413,0.4895158112049103,0.8644360899925232,0.8644360899925232,0.0,67.77873992919922,40.0,52690.12109375,0.0,694.6148071289062,1.0,280.056640625,283.50103759765625,299.8843688964844,303.3634338378906,293.1499938964844,293.1499938964844,280.3500061035156,39609.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630864381790161,1.0,0.0,0.0,3.65017342567444,3.650198221206665,8.890379490367195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.611328125,0.0,1560.3726806640625,1895.4371337890625,0.0,2139.6982421875,0.9079914689064026,1.0,0.0,3.0,1.0,0.0
17666400,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946938157081604,0.4054884612560272,0.3655368387699127,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.917816996574402,0.3203212916851043,0.3037594854831695,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8199419975280762,0.2273481339216232,0.1599170118570327,297.2378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601818680763245,0.264849990606308,0.2518539130687713,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.684050440788269,0.130788579583168,0.5952053666114807,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806225657463074,1.0,1.0,0.7137690186500549,1.0,-2.0120527744293213,0.951599657535553,1.060453176498413,0.4895158112049103,0.8644360899925232,0.8644360899925232,0.0,67.77873992919922,40.0,52690.12109375,0.0,694.6148071289062,1.0,280.056640625,283.50103759765625,299.8843688964844,303.3634338378906,293.1499938964844,293.1499938964844,280.3500061035156,39609.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7630864381790161,1.0,0.0,0.0,3.65017342567444,3.650198221206665,8.890379490367195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.611328125,0.0,1560.3726806640625,1895.4371337890625,0.0,2139.6982421875,0.9079914689064026,1.0,0.0,3.0,1.0,0.0
17666460,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.4087616801261902,0.33730348944664,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9569485187530518,0.3233044743537903,0.3060421347618103,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8475309610366821,0.2285871803760528,0.1604305803775787,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8913930654525757,0.2661925852298736,0.2526471614837646,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7091163992881775,0.1311247497797012,0.5946758389472961,284.99658203125,284.95001220703125,302.02069091796875,296.9017333984375,299.5150146484375,297.2630920410156,284.9985656738281,1.0,0.3706966042518616,1.0,1.0,0.7142878770828247,1.0,-1.9945948123931885,0.9441006183624268,1.0504941940307615,0.4789854884147644,0.9641364216804504,0.9641364216804504,0.0,59.45225143432617,43.0,51690.796875,0.0,648.1975708007812,1.0,280.3427734375,283.62628173828125,299.869384765625,303.2229309082031,293.1499938964844,293.1499938964844,280.04998779296875,33707.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752714991569519,1.0,0.0,0.0,3.7628157138824463,3.762840509414673,9.447549587093818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.90625,0.0,1644.661376953125,1895.4371337890625,0.0,2048.9853515625,0.9286546111106871,1.0,0.0,3.0,1.0,0.0
17666520,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9990000128746032,0.4087616801261902,0.33730348944664,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.9569485187530518,0.3233044743537903,0.3060421347618103,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8475309610366821,0.2285871803760528,0.1604305803775787,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.8913930654525757,0.2661925852298736,0.2526471614837646,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7091163992881775,0.1311247497797012,0.5946758389472961,284.99658203125,284.95001220703125,302.02069091796875,296.9017333984375,299.5150146484375,297.2630920410156,284.9985656738281,1.0,0.3706966042518616,1.0,1.0,0.7142878770828247,1.0,-1.9945948123931885,0.9441006183624268,1.0504941940307615,0.4789854884147644,0.9641364216804504,0.9641364216804504,0.0,59.45225143432617,43.0,51690.796875,0.0,648.1975708007812,1.0,280.3427734375,283.62628173828125,299.869384765625,303.2229309082031,293.1499938964844,293.1499938964844,280.04998779296875,33707.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752714991569519,1.0,0.0,0.0,3.7628157138824463,3.762840509414673,9.447549587093818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.90625,0.0,1644.661376953125,1895.4371337890625,0.0,2048.9853515625,0.9286546111106871,1.0,0.0,3.0,1.0,0.0
17666580,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.4145519137382507,0.3243405818939209,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9721975922584534,0.325649619102478,0.3083714842796325,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8593989014625549,0.2293442785739898,0.1610160768032074,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9045906066894532,0.2670527100563049,0.2535388469696045,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7188223600387573,0.1314138919115066,0.5958514213562012,284.8628845214844,284.95001220703125,302.0892028808594,296.9408874511719,299.5486755371094,297.26611328125,284.86669921875,1.0,0.3641537427902221,1.0,1.0,0.7148066759109497,1.0,-1.963160753250122,0.9275131821632384,1.0356475114822388,0.472935140132904,0.8353709578514099,0.8353709578514099,0.0,56.24438095092773,61.0,51580.3828125,0.0,620.3363037109375,1.0,280.0574645996094,283.5025634765625,299.9458312988281,303.3692321777344,293.1499938964844,293.1499938964844,280.3500061035156,41471.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580562233924866,1.0,0.0,0.0,3.5717031955718994,3.571727514266968,8.512242857250385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.275390625,0.0,1487.8541259765625,1895.4371337890625,0.0,2095.545654296875,0.8923478126525879,1.0,0.0,3.0,1.0,0.0
17666640,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.9990000128746032,0.4145519137382507,0.3243405818939209,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9721975922584534,0.325649619102478,0.3083714842796325,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622131347656,0.8593989014625549,0.2293442785739898,0.1610160768032074,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8626708984375,0.9045906066894532,0.2670527100563049,0.2535388469696045,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7188223600387573,0.1314138919115066,0.5958514213562012,284.8628845214844,284.95001220703125,302.0892028808594,296.9408874511719,299.5486755371094,297.26611328125,284.86669921875,1.0,0.3641537427902221,1.0,1.0,0.7148066759109497,1.0,-1.963160753250122,0.9275131821632384,1.0356475114822388,0.472935140132904,0.8353709578514099,0.8353709578514099,0.0,56.24438095092773,61.0,51580.3828125,0.0,620.3363037109375,1.0,280.0574645996094,283.5025634765625,299.9458312988281,303.3692321777344,293.1499938964844,293.1499938964844,280.3500061035156,41471.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580562233924866,1.0,0.0,0.0,3.5717031955718994,3.571727514266968,8.512242857250385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.275390625,0.0,1487.8541259765625,1895.4371337890625,0.0,2095.545654296875,0.8923478126525879,1.0,0.0,3.0,1.0,0.0
17666700,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.9990000128746032,0.4177750647068023,0.3193666636943817,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.9780360460281372,0.3271621465682983,0.3095379173755646,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.864315390586853,0.2299999445676803,0.1613056063652038,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.9102221131324768,0.2677522301673889,0.2539737522602081,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.72259521484375,0.131725862622261,0.5965577363967896,285.0255126953125,284.95001220703125,302.1239013671875,296.9608154296875,299.5683898925781,297.2712707519531,285.0360107421875,1.0,0.3645548522472381,1.0,1.0,0.7150660753250122,1.0,-1.969374418258667,0.929862141609192,1.039512276649475,0.4769812822341919,0.939625084400177,0.939625084400177,0.0,55.54706573486328,61.0,51198.14453125,0.0,619.8367309570312,1.0,280.2996826171875,283.67486572265625,299.9063415527344,303.173828125,293.1499938964844,293.1499938964844,280.3500061035156,34646.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7492736577987671,1.0,0.0,0.0,3.6167922019958496,3.6168158054351807,8.728516149858478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8675.3896484375,0.0,1486.50146484375,1895.4371337890625,0.0,2019.170654296875,0.8995590806007385,1.0,0.0,3.0,1.0,0.0
17666760,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9990000128746032,0.4203337430953979,0.3223316073417663,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.976790964603424,0.3288684785366058,0.3111096322536468,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8626416921615601,0.2308161854743957,0.1618547737598419,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9081677198410034,0.2686173319816589,0.2547598779201507,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7211675643920898,0.1321239173412323,0.5983030200004578,285.0343017578125,284.95001220703125,302.1588439941406,296.98095703125,299.58843994140625,297.2767944335937,285.0324401855469,1.0,0.3667258024215698,1.0,1.0,0.7150249481201172,1.0,-1.9785128831863403,0.9344360828399658,1.0440768003463743,0.4794429242610931,0.9744451642036438,0.9744451642036438,0.0,56.33514404296875,79.0,51557.16796875,0.0,629.4287719726562,1.0,280.3424377441406,283.6596374511719,299.945068359375,303.27081298828125,293.1499938964844,293.1499938964844,280.04998779296875,32514.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463217377662659,1.0,0.0,0.0,3.716736078262329,3.7167599201202393,9.217575893671892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9354.484375,0.0,1582.1348876953125,1895.4371337890625,0.0,1993.714599609375,0.9177896976470948,1.0,0.0,3.0,1.0,0.0
17666820,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.4197667837142944,0.3416298031806946,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9612513184547424,0.3315085172653198,0.3139546811580658,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8480151891708374,0.2317878901958465,0.1627782732248306,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8916593790054321,0.2696992456912994,0.256110668182373,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7087610960006714,0.1325415074825287,0.6014365553855896,284.9107666015625,284.95001220703125,302.2292175292969,297.0216064453125,299.6216735839844,297.2725524902344,284.9189758300781,1.0,0.3756884336471557,1.0,1.0,0.7149426937103271,1.0,-2.011586904525757,0.9509443640708924,1.0606424808502195,0.4885730147361755,0.8805408477783203,0.8805408477783203,0.0,60.963016510009766,82.0,52934.6875,0.0,670.900634765625,1.0,280.0569152832031,283.52789306640625,300.0473327636719,303.5204772949219,293.1499938964844,293.1499938964844,280.3500061035156,38185.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557915449142456,1.0,0.0,0.0,3.6392648220062256,3.639289140701294,8.83732070633414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.2353515625,0.0,1537.5601806640625,1895.4371337890625,0.0,2075.76220703125,0.9049394726753236,1.0,0.0,3.0,1.0,0.0
17666880,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9990000128746032,0.4197667837142944,0.3416298031806946,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9612513184547424,0.3315085172653198,0.3139546811580658,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8480151891708374,0.2317878901958465,0.1627782732248306,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8916593790054321,0.2696992456912994,0.256110668182373,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7087610960006714,0.1325415074825287,0.6014365553855896,284.9107666015625,284.95001220703125,302.2292175292969,297.0216064453125,299.6216735839844,297.2725524902344,284.9189758300781,1.0,0.3756884336471557,1.0,1.0,0.7149426937103271,1.0,-2.011586904525757,0.9509443640708924,1.0606424808502195,0.4885730147361755,0.8805408477783203,0.8805408477783203,0.0,60.963016510009766,82.0,52934.6875,0.0,670.900634765625,1.0,280.0569152832031,283.52789306640625,300.0473327636719,303.5204772949219,293.1499938964844,293.1499938964844,280.3500061035156,38185.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557915449142456,1.0,0.0,0.0,3.6392648220062256,3.639289140701294,8.83732070633414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.2353515625,0.0,1537.5601806640625,1895.4371337890625,0.0,2075.76220703125,0.9049394726753236,1.0,0.0,3.0,1.0,0.0
17666940,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9990000128746032,0.4148355722427368,0.3596537411212921,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9468473196029664,0.3348051905632019,0.3169702887535095,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.835956335067749,0.2332793325185775,0.163782313466072,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8778380155563354,0.2713004350662231,0.257570207118988,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.6971311569213867,0.1330670267343521,0.6041788458824158,285.0986328125,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.2715759277344,285.0995483398437,1.0,0.383677989244461,1.0,1.0,0.7148604393005371,1.0,-2.0431127548217773,0.9666492342948914,1.0764635801315308,0.4974583387374878,1.0,1.0,0.0,65.52342224121094,85.0,53286.26953125,0.0,712.130859375,1.0,280.3431396484375,283.6937561035156,300.0539855957031,303.4832763671875,293.1499938964844,293.1499938964844,280.04998779296875,32520.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501345276832581,1.0,0.0,0.0,3.800090312957764,3.8001151084899902,9.635651849748683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.48828125,0.0,1679.5462646484375,1895.4371337890625,0.0,2026.615234375,0.9363268613815308,1.0,0.0,3.0,1.0,0.0
17667000,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0987243652344,0.9990000128746032,0.4148355722427368,0.3596537411212921,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986633300781,0.9468473196029664,0.3348051905632019,0.3169702887535095,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985717773437,0.835956335067749,0.2332793325185775,0.163782313466072,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.8778380155563354,0.2713004350662231,0.257570207118988,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.6971311569213867,0.1330670267343521,0.6041788458824158,285.0986328125,284.95001220703125,302.29998779296875,297.0625305175781,299.6567687988281,297.2715759277344,285.0995483398437,1.0,0.383677989244461,1.0,1.0,0.7148604393005371,1.0,-2.0431127548217773,0.9666492342948914,1.0764635801315308,0.4974583387374878,1.0,1.0,0.0,65.52342224121094,85.0,53286.26953125,0.0,712.130859375,1.0,280.3431396484375,283.6937561035156,300.0539855957031,303.4832763671875,293.1499938964844,293.1499938964844,280.04998779296875,32520.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501345276832581,1.0,0.0,0.0,3.800090312957764,3.8001151084899902,9.635651849748683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.48828125,0.0,1679.5462646484375,1895.4371337890625,0.0,2026.615234375,0.9363268613815308,1.0,0.0,3.0,1.0,0.0
17667060,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9915098547935486,0.4075348377227783,0.3686296939849853,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.92885023355484,0.3373768627643585,0.3198806941509247,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8221868872642517,0.2341735512018203,0.1647336035966873,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.862159252166748,0.2723235785961151,0.2589758038520813,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6834312677383423,0.1331331580877304,0.6062517166137695,284.9168701171875,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.265380859375,284.91717529296875,1.0,0.3907549977302551,1.0,1.0,0.7161891460418701,1.0,-2.06235408782959,0.9756255745887756,1.08672833442688,0.5025132894515991,0.937159299850464,0.937159299850464,0.0,70.85091400146484,88.0,54798.75,0.0,746.9413452148438,1.0,280.0559387207031,283.4849548339844,300.1463317871094,303.7536926269531,293.1499938964844,293.1499938964844,279.75,36080.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628960609436035,1.0,0.0,0.0,3.8197340965271,3.819759607315064,9.735528010423875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.0322265625,0.0,1730.9610595703125,1895.4371337890625,0.0,2138.022216796875,0.9430216550827026,1.0,0.0,3.0,1.0,0.0
17667120,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.9915098547935486,0.4075348377227783,0.3686296939849853,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.92885023355484,0.3373768627643585,0.3198806941509247,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8221868872642517,0.2341735512018203,0.1647336035966873,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.862159252166748,0.2723235785961151,0.2589758038520813,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169616699219,0.6834312677383423,0.1331331580877304,0.6062517166137695,284.9168701171875,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.265380859375,284.91717529296875,1.0,0.3907549977302551,1.0,1.0,0.7161891460418701,1.0,-2.06235408782959,0.9756255745887756,1.08672833442688,0.5025132894515991,0.937159299850464,0.937159299850464,0.0,70.85091400146484,88.0,54798.75,0.0,746.9413452148438,1.0,280.0559387207031,283.4849548339844,300.1463317871094,303.7536926269531,293.1499938964844,293.1499938964844,279.75,36080.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628960609436035,1.0,0.0,0.0,3.8197340965271,3.819759607315064,9.735528010423875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.0322265625,0.0,1730.9610595703125,1895.4371337890625,0.0,2138.022216796875,0.9430216550827026,1.0,0.0,3.0,1.0,0.0
17667180,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9674319624900818,0.4028257429599762,0.3637788593769073,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9068626761436462,0.3393425345420837,0.3220111429691314,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8046005964279175,0.2345267236232757,0.165189042687416,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8437153697013855,0.2727908790111542,0.259704977273941,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6666703224182129,0.1326902359724044,0.6057425141334534,284.8686218261719,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.2570495605469,284.8779602050781,1.0,0.3959593772888183,1.0,1.0,0.7175177931785583,1.0,-2.060274839401245,0.9740318059921264,1.086242914199829,0.5013852119445801,0.8342172503471375,0.8342172503471375,0.0,77.23165893554688,91.0,54900.13671875,0.0,767.4354858398438,1.0,279.7572937011719,283.4496765136719,300.1585693359375,303.7897644042969,293.1499938964844,293.1499938964844,280.04998779296875,42207.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689080238342285,1.0,0.0,0.0,3.548151969909668,3.548176050186157,8.400356250604091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.4892578125,0.0,1467.9285888671875,1895.4371337890625,0.0,2191.1474609375,0.8887959718704224,1.0,0.0,3.0,1.0,0.0
17667240,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.9674319624900818,0.4028257429599762,0.3637788593769073,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.9068626761436462,0.3393425345420837,0.3220111429691314,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670654296875,0.8046005964279175,0.2345267236232757,0.165189042687416,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8437153697013855,0.2727908790111542,0.259704977273941,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616943359375,0.6666703224182129,0.1326902359724044,0.6057425141334534,284.8686218261719,284.95001220703125,302.441162109375,297.14373779296875,299.7144470214844,297.2570495605469,284.8779602050781,1.0,0.3959593772888183,1.0,1.0,0.7175177931785583,1.0,-2.060274839401245,0.9740318059921264,1.086242914199829,0.5013852119445801,0.8342172503471375,0.8342172503471375,0.0,77.23165893554688,91.0,54900.13671875,0.0,767.4354858398438,1.0,279.7572937011719,283.4496765136719,300.1585693359375,303.7897644042969,293.1499938964844,293.1499938964844,280.04998779296875,42207.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689080238342285,1.0,0.0,0.0,3.548151969909668,3.548176050186157,8.400356250604091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.4892578125,0.0,1467.9285888671875,1895.4371337890625,0.0,2191.1474609375,0.8887959718704224,1.0,0.0,3.0,1.0,0.0
17667300,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.9584172964096068,0.4020455479621887,0.3626757562160492,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.9004011154174805,0.340772420167923,0.3232439756393432,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7984583377838135,0.2350713312625885,0.165510281920433,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8377596139907837,0.2733860313892364,0.2601883113384247,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.6610139608383179,0.132648080587387,0.6055523753166199,285.0160827636719,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.25848388671875,285.0256042480469,1.0,0.3982112407684326,1.0,1.0,0.7181821465492249,1.0,-2.061163902282715,0.9742072820663452,1.0869567394256592,0.5013211369514465,0.9287673830986024,0.9287673830986024,0.0,79.72373962402344,91.0,54410.1796875,0.0,776.9454956054688,1.0,279.9998779296875,283.60064697265625,300.1172790527344,303.5916748046875,293.1499938964844,293.1499938964844,280.04998779296875,34993.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608193159103394,1.0,0.0,0.0,3.603003263473511,3.603026628494263,8.66208836214355e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.982421875,0.0,1474.0775146484375,1895.4371337890625,0.0,2119.76318359375,0.8965980410575867,1.0,0.0,3.0,1.0,0.0
17667360,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.9517616033554076,0.4016395509243011,0.3622837960720062,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.8962090611457825,0.3423675298690796,0.3247803449630737,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.794292151927948,0.2357657104730606,0.1660205274820327,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8337142467498779,0.2741363048553467,0.2609283328056335,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.657084584236145,0.1327325701713562,0.6060784459114075,285.0194702148437,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621459960937,285.0167236328125,1.0,0.4003953337669372,1.0,1.0,0.718596875667572,1.0,-2.064669847488404,0.9757764935493468,1.0888932943344116,0.5021064281463623,0.9560421109199524,0.9560421109199524,0.0,81.75804901123047,94.0,54679.61328125,0.0,787.1192016601562,1.0,280.04248046875,283.5832214355469,300.1517639160156,303.6816711425781,293.1499938964844,293.1499938964844,279.75,32976.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581031322479248,1.0,0.0,0.0,3.6934216022491455,3.693445444107056,9.102298008656362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.3291015625,0.0,1559.1273193359375,1895.4371337890625,0.0,2095.95556640625,0.9127920866012572,1.0,0.0,3.0,1.0,0.0
17667420,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378359913825988,0.3995774090290069,0.3608800172805786,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8878418207168579,0.3447369635105133,0.3273819088935852,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7859421968460083,0.2364856600761413,0.1667697727680206,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257172703742981,0.274976909160614,0.2620550692081451,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6495794057846069,0.1326256394386291,0.6067254543304443,284.8976135253906,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2596740722656,284.9043273925781,1.0,0.4043982625007629,1.0,1.0,0.7194262742996216,1.0,-2.069142341613769,0.9776450991630554,1.0914973020553589,0.5030672550201416,0.8518263697624207,0.8518263697624207,0.0,85.82952117919922,97.0,55259.5078125,0.0,805.3458251953125,1.0,279.75732421875,283.46533203125,300.2375183105469,303.8782653808594,293.1499938964844,293.1499938964844,280.04998779296875,39575.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655290365219116,1.0,0.0,0.0,3.557684898376465,3.557708740234375,8.445555863545451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.625,0.0,1458.9459228515625,1895.4371337890625,0.0,2161.240478515625,0.8879557251930237,1.0,0.0,3.0,1.0,0.0
17667480,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9378359913825988,0.3995774090290069,0.3608800172805786,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8878418207168579,0.3447369635105133,0.3273819088935852,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7859421968460083,0.2364856600761413,0.1667697727680206,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8257172703742981,0.274976909160614,0.2620550692081451,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.6495794057846069,0.1326256394386291,0.6067254543304443,284.8976135253906,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2596740722656,284.9043273925781,1.0,0.4043982625007629,1.0,1.0,0.7194262742996216,1.0,-2.069142341613769,0.9776450991630554,1.0914973020553589,0.5030672550201416,0.8518263697624207,0.8518263697624207,0.0,85.82952117919922,97.0,55259.5078125,0.0,805.3458251953125,1.0,279.75732421875,283.46533203125,300.2375183105469,303.8782653808594,293.1499938964844,293.1499938964844,280.04998779296875,39575.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7655290365219116,1.0,0.0,0.0,3.557684898376465,3.557708740234375,8.445555863545451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8807.625,0.0,1458.9459228515625,1895.4371337890625,0.0,2161.240478515625,0.8879557251930237,1.0,0.0,3.0,1.0,0.0
17667540,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267669320106506,0.3988076448440552,0.3599700331687927,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819029927253723,0.3477720022201538,0.3301528394222259,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.779781699180603,0.237748309969902,0.167611613869667,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.819730281829834,0.2763510942459106,0.2632990479469299,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643964946269989,0.1328188478946685,0.607685387134552,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2644958496094,285.0328063964844,1.0,0.4080955684185028,1.0,1.0,0.7202557325363159,1.0,-2.075030565261841,0.9802412390708924,1.0947893857955933,0.5043381452560425,0.9802902340888976,0.9802902340888976,0.0,89.32958984375,100.0,55122.07421875,0.0,822.88818359375,1.0,280.042724609375,283.5878601074219,300.2369079589844,303.795166015625,293.1499938964844,293.1499938964844,279.75,32187.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571172118186951,1.0,0.0,0.0,3.7200615406036377,3.720085620880127,9.234078106601372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.8994140625,0.0,1583.447998046875,1895.4371337890625,0.0,2087.335693359375,0.9181402325630188,1.0,0.0,3.0,1.0,0.0
17667600,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.9267669320106506,0.3988076448440552,0.3599700331687927,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8819029927253723,0.3477720022201538,0.3301528394222259,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.779781699180603,0.237748309969902,0.167611613869667,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.819730281829834,0.2763510942459106,0.2632990479469299,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.643964946269989,0.1328188478946685,0.607685387134552,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138427734375,297.2644958496094,285.0328063964844,1.0,0.4080955684185028,1.0,1.0,0.7202557325363159,1.0,-2.075030565261841,0.9802412390708924,1.0947893857955933,0.5043381452560425,0.9802902340888976,0.9802902340888976,0.0,89.32958984375,100.0,55122.07421875,0.0,822.88818359375,1.0,280.042724609375,283.5878601074219,300.2369079589844,303.795166015625,293.1499938964844,293.1499938964844,279.75,32187.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7571172118186951,1.0,0.0,0.0,3.7200615406036377,3.720085620880127,9.234078106601372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.8994140625,0.0,1583.447998046875,1895.4371337890625,0.0,2087.335693359375,0.9181402325630188,1.0,0.0,3.0,1.0,0.0
17667660,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9158556461334229,0.3967836201190948,0.3586492538452148,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.876147449016571,0.3500692248344421,0.3326920866966247,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7738071084022522,0.2384227961301803,0.1683294475078582,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8138208389282227,0.2771446704864502,0.2643831074237823,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6387258172035217,0.1327699720859527,0.6086046099662781,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2607727050781,284.8960266113281,1.0,0.4116155207157135,1.0,1.0,0.7210572361946106,1.0,-2.0797669887542725,0.9822527766227722,1.0975141525268557,0.505395770072937,0.8631190657615662,0.8631190657615662,0.0,92.84928894042967,103.0,55802.0703125,0.0,839.5591430664062,1.0,279.7569885253906,283.4441833496094,300.3164978027344,303.9953918457031,293.1499938964844,293.1499938964844,280.04998779296875,39159.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658475041389465,1.0,0.0,0.0,3.612268924713135,3.612293243408203,8.706697940397135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.091796875,0.0,1514.99169921875,1895.4371337890625,0.0,2164.053955078125,0.8994494080543518,1.0,0.0,3.0,1.0,0.0
17667720,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9158556461334229,0.3967836201190948,0.3586492538452148,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.876147449016571,0.3500692248344421,0.3326920866966247,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7738071084022522,0.2384227961301803,0.1683294475078582,297.2356262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.8138208389282227,0.2771446704864502,0.2643831074237823,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.6387258172035217,0.1327699720859527,0.6086046099662781,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2607727050781,284.8960266113281,1.0,0.4116155207157135,1.0,1.0,0.7210572361946106,1.0,-2.0797669887542725,0.9822527766227722,1.0975141525268557,0.505395770072937,0.8631190657615662,0.8631190657615662,0.0,92.84928894042967,103.0,55802.0703125,0.0,839.5591430664062,1.0,279.7569885253906,283.4441833496094,300.3164978027344,303.9953918457031,293.1499938964844,293.1499938964844,280.04998779296875,39159.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658475041389465,1.0,0.0,0.0,3.612268924713135,3.612293243408203,8.706697940397135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8877.091796875,0.0,1514.99169921875,1895.4371337890625,0.0,2164.053955078125,0.8994494080543518,1.0,0.0,3.0,1.0,0.0
17667780,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9071823954582214,0.3960287570953369,0.3577161729335785,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717538118362427,0.3530498147010803,0.3353782892227173,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690752744674683,0.2396510392427444,0.1691258996725082,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089287877082825,0.2784783244132995,0.2655607163906097,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.634428858757019,0.1329793184995651,0.6095837354660034,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647399902344,285.0333557128906,1.0,0.414973109960556,1.0,1.0,0.7218587398529053,1.0,-2.085414171218872,0.98474383354187,1.100670337677002,0.5066117644309998,0.9947535395622252,0.9947535395622252,0.0,96.03346252441406,106.0,55605.2578125,0.0,855.9400024414062,1.0,280.0430908203125,283.5768737792969,300.3078308105469,303.8996276855469,293.1499938964844,293.1499938964844,279.75,32300.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578423023223877,1.0,0.0,0.0,3.7644662857055664,3.764490842819214,9.455839631300478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.0966796875,0.0,1635.7393798828125,1895.4371337890625,0.0,2093.674072265625,0.928254783153534,1.0,0.0,3.0,1.0,0.0
17667840,297.0365295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9071823954582214,0.3960287570953369,0.3577161729335785,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717538118362427,0.3530498147010803,0.3353782892227173,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.7690752744674683,0.2396510392427444,0.1691258996725082,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089287877082825,0.2784783244132995,0.2655607163906097,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.634428858757019,0.1329793184995651,0.6095837354660034,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2647399902344,285.0333557128906,1.0,0.414973109960556,1.0,1.0,0.7218587398529053,1.0,-2.085414171218872,0.98474383354187,1.100670337677002,0.5066117644309998,0.9947535395622252,0.9947535395622252,0.0,96.03346252441406,106.0,55605.2578125,0.0,855.9400024414062,1.0,280.0430908203125,283.5768737792969,300.3078308105469,303.8996276855469,293.1499938964844,293.1499938964844,279.75,32300.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7578423023223877,1.0,0.0,0.0,3.7644662857055664,3.764490842819214,9.455839631300478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9977.0966796875,0.0,1635.7393798828125,1895.4371337890625,0.0,2093.674072265625,0.928254783153534,1.0,0.0,3.0,1.0,0.0
17667900,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9034882187843324,0.3952005803585052,0.3573366999626159,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8699284195899963,0.3542935252189636,0.3367965221405029,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.767073929309845,0.2400791496038437,0.1695787012577057,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067783117294312,0.2789652049541473,0.2662266194820404,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326068639755249,0.133022204041481,0.6103783249855042,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875427246094,297.2641296386719,284.868408203125,1.0,0.4166672527790069,1.0,1.0,0.7222594618797302,1.0,-2.0889625549316406,0.9863372445106506,1.1026253700256348,0.507473349571228,0.8976389169692993,0.8976389169692993,0.0,97.5606689453125,106.0,56552.8125,0.0,864.5886840820312,1.0,279.79473876953125,283.395263671875,300.3812561035156,304.1496887207031,293.1499938964844,293.1499938964844,279.75,35829.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764807403087616,1.0,0.0,0.0,3.766570806503296,3.7665960788726807,9.46641591781372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9649.5263671875,0.0,1665.4482421875,1895.4371337890625,0.0,2154.86962890625,0.9292365312576294,1.0,0.0,3.0,1.0,0.0
17667960,297.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.898866593837738,0.39405357837677,0.3564406931400299,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672509789466858,0.3553016185760498,0.3378757238388061,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642865180969238,0.2403089553117752,0.1698296666145324,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.8037774562835693,0.2792500555515289,0.2666203677654266,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.630203902721405,0.1329411715269088,0.6105319857597351,284.8821716308594,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.260498046875,284.8885803222656,1.0,0.4182623326778412,1.0,1.0,0.7226789593696594,1.0,-2.0901436805725098,0.9867483377456664,1.1033952236175537,0.5076628923416138,0.8711800575256348,0.8711800575256348,0.0,99.33026885986328,109.0,56305.078125,0.0,871.9627075195312,1.0,279.7566833496094,283.4246826171875,300.3816833496094,304.0956726074219,293.1499938964844,293.1499938964844,280.04998779296875,39187.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666930556297302,1.0,0.0,0.0,3.663331985473633,3.66335654258728,8.954592658483307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.533203125,0.0,1571.9876708984375,1895.4371337890625,0.0,2171.529296875,0.9105532765388488,1.0,0.0,3.0,1.0,0.0
17668020,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8919216394424438,0.3933526575565338,0.3555352389812469,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637183904647827,0.3582521378993988,0.3405147790908813,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603926062583923,0.2415334582328796,0.1706116497516632,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994605898857117,0.2805752158164978,0.2677738070487976,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265778541564941,0.1331573128700256,0.6115013360977173,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.035400390625,1.0,0.4214537441730499,1.0,1.0,0.7235180139541626,1.0,-2.095709085464477,0.9891879558563232,1.1065212488174438,0.5088382363319397,1.0,1.0,0.0,102.37589263916016,112.0,56043.0546875,0.0,887.9344482421875,1.0,280.0433959960937,283.5682373046875,300.3671875,303.9894714355469,293.1499938964844,293.1499938964844,279.75,32577.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587662935256958,1.0,0.0,0.0,3.803043365478516,3.803068399429321,9.650633501223638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.4951171875,0.0,1683.5166015625,1895.4371337890625,0.0,2101.7607421875,0.937129557132721,1.0,0.0,3.0,1.0,0.0
