time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380554199219,0.8919216394424438,0.3933526575565338,0.3555352389812469,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637183904647827,0.3582521378993988,0.3405147790908813,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603926062583923,0.2415334582328796,0.1706116497516632,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994605898857117,0.2805752158164978,0.2677738070487976,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265778541564941,0.1331573128700256,0.6115013360977173,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.927978515625,297.26416015625,285.035400390625,1.0,0.4214537441730499,1.0,1.0,0.7235180139541626,1.0,-2.095709085464477,0.9891879558563232,1.1065212488174438,0.5088382363319397,1.0,1.0,0.0,102.37589263916016,112.0,56043.0546875,0.0,887.9344482421875,1.0,280.0433959960937,283.5682373046875,300.3671875,303.9894714355469,293.1499938964844,293.1499938964844,279.75,32577.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587662935256958,1.0,0.0,0.0,3.803043365478516,3.803068399429321,9.650633501223638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.4951171875,0.0,1683.5166015625,1895.4371337890625,0.0,2101.7607421875,0.937129557132721,1.0,0.0,3.0,1.0,0.0
17668140,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846776485443115,0.3914419412612915,0.354317158460617,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599661588668823,0.3604638874530792,0.3429780602455139,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563510537147522,0.2421884387731552,0.1713136136531829,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949619889259338,0.2813411056995392,0.2688278555870056,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228905320167542,0.1331279724836349,0.612479031085968,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8860778808594,1.0,0.4246276617050171,1.0,1.0,0.724357008934021,1.0,-2.1004929542541504,0.9912158250808716,1.1092771291732788,0.509894847869873,0.8809812664985657,0.8809812664985657,0.0,105.57557678222656,115.0,56783.75,0.0,903.804443359375,1.0,279.7572326660156,283.4099426269531,300.4343566894531,304.18035888671875,293.1499938964844,293.1499938964844,280.04998779296875,38933.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676159739494324,1.0,0.0,0.0,3.711372375488281,3.711397409439087,9.19099079510488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9462890625,0.0,1624.8455810546875,1895.4371337890625,0.0,2179.697509765625,0.9209203720092772,1.0,0.0,3.0,1.0,0.0
17668200,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846776485443115,0.3914419412612915,0.354317158460617,297.3546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599661588668823,0.3604638874530792,0.3429780602455139,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563510537147522,0.2421884387731552,0.1713136136531829,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949619889259338,0.2813411056995392,0.2688278555870056,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.6228905320167542,0.1331279724836349,0.612479031085968,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596130371094,284.8860778808594,1.0,0.4246276617050171,1.0,1.0,0.724357008934021,1.0,-2.1004929542541504,0.9912158250808716,1.1092771291732788,0.509894847869873,0.8809812664985657,0.8809812664985657,0.0,105.57557678222656,115.0,56783.75,0.0,903.804443359375,1.0,279.7572326660156,283.4099426269531,300.4343566894531,304.18035888671875,293.1499938964844,293.1499938964844,280.04998779296875,38933.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7676159739494324,1.0,0.0,0.0,3.711372375488281,3.711397409439087,9.19099079510488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9004.9462890625,0.0,1624.8455810546875,1895.4371337890625,0.0,2179.697509765625,0.9209203720092772,1.0,0.0,3.0,1.0,0.0
17668260,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8785020112991333,0.3907952904701233,0.3534571826457977,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8569834232330322,0.3633776605129242,0.3455756604671478,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530205249786377,0.2434113770723343,0.172090396285057,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911832332611084,0.2826617062091827,0.2699714601039886,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196181178092957,0.1333491802215576,0.6134562492370605,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630310058594,285.0398254394531,1.0,0.4277291893959045,1.0,1.0,0.7252001762390137,1.0,-2.106054782867432,0.9936571717262268,1.11239755153656,0.51106196641922,1.0,1.0,0.0,108.56063842773438,118.0,56416.84765625,0.0,919.7100219726562,1.0,280.0433959960937,283.56329345703125,300.4144897460937,304.063720703125,293.1499938964844,293.1499938964844,279.75,33076.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598811388015747,1.0,0.0,0.0,3.8322112560272217,3.8322365283966064,9.79923470367794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.1201171875,0.0,1722.5294189453125,1895.4371337890625,0.0,2111.5302734375,0.9440028071403505,1.0,0.0,3.0,1.0,0.0
17668320,297.0422668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8785020112991333,0.3907952904701233,0.3534571826457977,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.8569834232330322,0.3633776605129242,0.3455756604671478,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.7530205249786377,0.2434113770723343,0.172090396285057,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911832332611084,0.2826617062091827,0.2699714601039886,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.6196181178092957,0.1333491802215576,0.6134562492370605,285.0416259765625,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630310058594,285.0398254394531,1.0,0.4277291893959045,1.0,1.0,0.7252001762390137,1.0,-2.106054782867432,0.9936571717262268,1.11239755153656,0.51106196641922,1.0,1.0,0.0,108.56063842773438,118.0,56416.84765625,0.0,919.7100219726562,1.0,280.0433959960937,283.56329345703125,300.4144897460937,304.063720703125,293.1499938964844,293.1499938964844,279.75,33076.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598811388015747,1.0,0.0,0.0,3.8322112560272217,3.8322365283966064,9.79923470367794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.1201171875,0.0,1722.5294189453125,1895.4371337890625,0.0,2111.5302734375,0.9440028071403505,1.0,0.0,3.0,1.0,0.0
17668380,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720505833625793,0.3889679610729217,0.3523170948028564,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537670969963074,0.3655552268028259,0.3480125367641449,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495326995849609,0.2440742403268814,0.1727996319532394,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872230410575867,0.2834338247776031,0.271033376455307,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162200570106506,0.1333336979150772,0.6144899725914001,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308389723300934,1.0,1.0,0.7260432839393616,1.0,-2.1109862327575684,0.995762288570404,1.1152238845825195,0.5121518969535828,0.8894983530044556,0.8894983530044556,0.0,111.70925903320312,121.0,57184.10546875,0.0,935.6792602539062,1.0,279.7569274902344,283.3999938964844,300.4743957519531,304.248291015625,293.1499938964844,293.1499938964844,280.04998779296875,38836.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687637209892273,1.0,0.0,0.0,3.7477383613586426,3.7477638721466064,9.371989335704712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.9404296875,0.0,1666.44189453125,1895.4371337890625,0.0,2189.867919921875,0.9289444088935852,1.0,0.0,3.0,1.0,0.0
17668440,297.0375366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720505833625793,0.3889679610729217,0.3523170948028564,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537670969963074,0.3655552268028259,0.3480125367641449,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495326995849609,0.2440742403268814,0.1727996319532394,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.7872230410575867,0.2834338247776031,0.271033376455307,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162200570106506,0.1333336979150772,0.6144899725914001,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2583923339844,284.8865661621094,1.0,0.4308389723300934,1.0,1.0,0.7260432839393616,1.0,-2.1109862327575684,0.995762288570404,1.1152238845825195,0.5121518969535828,0.8894983530044556,0.8894983530044556,0.0,111.70925903320312,121.0,57184.10546875,0.0,935.6792602539062,1.0,279.7569274902344,283.3999938964844,300.4743957519531,304.248291015625,293.1499938964844,293.1499938964844,280.04998779296875,38836.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687637209892273,1.0,0.0,0.0,3.7477383613586426,3.7477638721466064,9.371989335704712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9055.9404296875,0.0,1666.44189453125,1895.4371337890625,0.0,2189.867919921875,0.9289444088935852,1.0,0.0,3.0,1.0,0.0
17668500,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8687358498573303,0.3885030150413513,0.3516441285610199,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520358800888062,0.3668738305568695,0.3491161465644836,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476723790168762,0.2445837557315826,0.1730826497077942,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7851114273071289,0.2839899361133575,0.2714629471302032,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.6143406629562378,0.1333845406770706,0.614664614200592,285.0337219238281,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.25848388671875,285.0439453125,1.0,0.4323254525661468,1.0,1.0,0.7264648675918579,1.0,-2.112565755844116,0.9963895082473756,1.1161762475967407,0.512393593788147,0.9909601211547852,0.9909601211547852,0.0,113.32445526123048,121.0,56553.625,0.0,942.994140625,1.0,280.00445556640625,283.5654602050781,300.42694091796875,304.04345703125,293.1499938964844,293.1499938964844,280.04998779296875,34316.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7625896334648132,1.0,0.0,0.0,3.785892963409424,3.7859179973602295,9.563788125888095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9423.2998046875,0.0,1676.6103515625,1895.4371337890625,0.0,2135.324951171875,0.936639964580536,1.0,0.0,3.0,1.0,0.0
17668560,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8664780855178833,0.388361245393753,0.3514898717403412,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8511477112770081,0.3684183955192566,0.3505570590496063,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7465943098068237,0.2452895045280456,0.1735685467720031,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.7838331460952759,0.2847448885440826,0.2721647620201111,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474853515625,0.6130833029747009,0.1335579603910446,0.6154780387878418,285.04693603515625,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.2615051269531,285.04620361328125,1.0,0.4338835775852203,1.0,1.0,0.7269046306610107,1.0,-2.1165122985839844,0.9981853365898132,1.118327021598816,0.513293445110321,1.0,1.0,0.0,114.67750549316406,124.0,56738.23828125,0.0,951.64404296875,1.0,280.04327392578125,283.56109619140625,300.4468688964844,304.1195678710937,293.1499938964844,293.1499938964844,279.75,33488.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7612231373786926,1.0,0.0,0.0,3.855361461639404,3.855386972427368,9.917986290020051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10169.4609375,0.0,1754.019287109375,1895.4371337890625,0.0,2123.3095703125,0.9495978951454164,1.0,0.0,3.0,1.0,0.0
17668620,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606775403022766,0.3866032063961029,0.3504147529602051,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483134508132935,0.3705485165119171,0.3529551029205322,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435134649276733,0.245952308177948,0.1742800772190094,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802872657775879,0.2855163216590881,0.2732286751270294,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.609781801700592,0.1335518062114715,0.6165532469749451,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369474053382873,1.0,1.0,0.7277840971946716,1.0,-2.121530294418335,1.0003257989883425,1.1212043762207031,0.5143829584121704,0.8972351551055908,0.8972351551055908,0.0,117.80510711669922,112.0,57531.37109375,0.0,967.7659912109376,1.0,279.7567443847656,283.3907165527344,300.498291015625,304.2970886230469,293.1499938964844,293.1499938964844,280.04998779296875,38683.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701783776283264,1.0,0.0,0.0,3.7800755500793457,3.7801012992858887,9.53441940509947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.103515625,0.0,1703.54736328125,1895.4371337890625,0.0,2202.422607421875,0.9360001683235168,1.0,0.0,3.0,1.0,0.0
17668680,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606775403022766,0.3866032063961029,0.3504147529602051,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483134508132935,0.3705485165119171,0.3529551029205322,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435134649276733,0.245952308177948,0.1742800772190094,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802872657775879,0.2855163216590881,0.2732286751270294,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.609781801700592,0.1335518062114715,0.6165532469749451,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2566833496094,284.8870849609375,1.0,0.4369474053382873,1.0,1.0,0.7277840971946716,1.0,-2.121530294418335,1.0003257989883425,1.1212043762207031,0.5143829584121704,0.8972351551055908,0.8972351551055908,0.0,117.80510711669922,112.0,57531.37109375,0.0,967.7659912109376,1.0,279.7567443847656,283.3907165527344,300.498291015625,304.2970886230469,293.1499938964844,293.1499938964844,280.04998779296875,38683.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701783776283264,1.0,0.0,0.0,3.7800755500793457,3.7801012992858887,9.53441940509947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9098.103515625,0.0,1703.54736328125,1895.4371337890625,0.0,2202.422607421875,0.9360001683235168,1.0,0.0,3.0,1.0,0.0
17668740,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8639571666717529,0.3860432207584381,0.3494203686714172,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8540202975273132,0.3733596205711365,0.3552309870719909,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7477155923843384,0.2471699267625808,0.1748875081539154,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7850074768066406,0.2868225872516632,0.274137794971466,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6128564476966858,0.1337881982326507,0.6165682077407837,285.0491638183594,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596130371094,285.0489501953125,1.0,0.4350357949733734,1.0,1.0,0.7286635637283325,1.0,-2.124905586242676,1.0016746520996094,1.1232308149337769,0.514926552772522,1.0,1.0,0.0,115.39371490478516,100.0,56958.0546875,0.0,962.3125610351562,1.0,280.04351806640625,283.5566101074219,300.4615783691406,304.1533203125,293.1499938964844,293.1499938964844,279.75,33855.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628005743026733,1.0,0.0,0.0,3.87469744682312,3.874723434448242,1.0017720342148095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.4609375,0.0,1780.783935546875,1895.4371337890625,0.0,2137.18115234375,0.9542632102966307,1.0,0.0,3.0,1.0,0.0
17668800,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8639571666717529,0.3860432207584381,0.3494203686714172,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8540202975273132,0.3733596205711365,0.3552309870719909,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.7477155923843384,0.2471699267625808,0.1748875081539154,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.7850074768066406,0.2868225872516632,0.274137794971466,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.6128564476966858,0.1337881982326507,0.6165682077407837,285.0491638183594,284.95001220703125,303.1499938964844,297.4786682128906,300.0447998046875,297.2596130371094,285.0489501953125,1.0,0.4350357949733734,1.0,1.0,0.7286635637283325,1.0,-2.124905586242676,1.0016746520996094,1.1232308149337769,0.514926552772522,1.0,1.0,0.0,115.39371490478516,100.0,56958.0546875,0.0,962.3125610351562,1.0,280.04351806640625,283.5566101074219,300.4615783691406,304.1533203125,293.1499938964844,293.1499938964844,279.75,33855.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628005743026733,1.0,0.0,0.0,3.87469744682312,3.874723434448242,1.0017720342148095e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10204.4609375,0.0,1780.783935546875,1895.4371337890625,0.0,2137.18115234375,0.9542632102966307,1.0,0.0,3.0,1.0,0.0
17668860,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8685211539268494,0.382357507944107,0.3467410802841186,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8610123991966248,0.373273104429245,0.3557251095771789,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.75245600938797,0.2456826567649841,0.1742297559976577,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7905397415161133,0.2853900492191314,0.2733147144317627,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6148954629898071,0.1314029097557068,0.6081705689430237,284.8632202148437,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.2351379394531,284.867431640625,1.0,0.4296173453330993,1.0,1.0,0.7295780181884766,1.0,-2.1104369163513184,0.994093120098114,1.1163438558578491,0.510722815990448,0.8835851550102234,0.8835851550102234,0.0,111.0593490600586,88.0,57243.0859375,0.0,932.8120727539062,1.0,279.7557373046875,283.3731384277344,300.5011901855469,304.2973937988281,293.1499938964844,293.1499938964844,280.04998779296875,39667.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771155834197998,1.0,0.0,0.0,3.776811122894287,3.776837110519409,9.517958687865756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.203125,0.0,1707.276611328125,1895.4371337890625,0.0,2211.109130859375,0.9357212781906128,1.0,0.0,3.0,1.0,0.0
17668920,297.0256652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8685211539268494,0.382357507944107,0.3467410802841186,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8610123991966248,0.373273104429245,0.3557251095771789,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627624511719,0.75245600938797,0.2456826567649841,0.1742297559976577,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.7905397415161133,0.2853900492191314,0.2733147144317627,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.6148954629898071,0.1314029097557068,0.6081705689430237,284.8632202148437,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.2351379394531,284.867431640625,1.0,0.4296173453330993,1.0,1.0,0.7295780181884766,1.0,-2.1104369163513184,0.994093120098114,1.1163438558578491,0.510722815990448,0.8835851550102234,0.8835851550102234,0.0,111.0593490600586,88.0,57243.0859375,0.0,932.8120727539062,1.0,279.7557373046875,283.3731384277344,300.5011901855469,304.2973937988281,293.1499938964844,293.1499938964844,280.04998779296875,39667.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.771155834197998,1.0,0.0,0.0,3.776811122894287,3.776837110519409,9.517958687865756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.203125,0.0,1707.276611328125,1895.4371337890625,0.0,2211.109130859375,0.9357212781906128,1.0,0.0,3.0,1.0,0.0
17668980,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798525929450989,0.3808269798755646,0.3445371389389038,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.874528169631958,0.3747368454933166,0.3563785254955292,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628040313720703,0.2456725388765335,0.1737119853496551,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020614981651306,0.2853624522686004,0.2726092338562011,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.620943546295166,0.1300185173749923,0.5992631316184998,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.01092529296875,1.0,0.4218323826789856,1.0,1.0,0.7304924726486206,1.0,-2.096397399902344,0.9868063926696776,1.109591007232666,0.5063483119010925,1.0,1.0,0.0,103.64826965332033,76.0,56291.453125,0.0,893.1043701171875,1.0,280.0439453125,283.52685546875,300.4522399902344,304.11016845703125,293.1499938964844,293.1499938964844,279.75,33652.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615220546722412,1.0,0.0,0.0,3.8658082485198975,3.86583399772644,9.97180791273422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.607421875,0.0,1768.1822509765625,1895.4371337890625,0.0,2125.936279296875,0.9520301222801208,1.0,0.0,3.0,1.0,0.0
17669040,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798525929450989,0.3808269798755646,0.3445371389389038,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.874528169631958,0.3747368454933166,0.3563785254955292,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628040313720703,0.2456725388765335,0.1737119853496551,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020614981651306,0.2853624522686004,0.2726092338562011,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.620943546295166,0.1300185173749923,0.5992631316184998,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294006347656,285.01092529296875,1.0,0.4218323826789856,1.0,1.0,0.7304924726486206,1.0,-2.096397399902344,0.9868063926696776,1.109591007232666,0.5063483119010925,1.0,1.0,0.0,103.64826965332033,76.0,56291.453125,0.0,893.1043701171875,1.0,280.0439453125,283.52685546875,300.4522399902344,304.11016845703125,293.1499938964844,293.1499938964844,279.75,33652.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7615220546722412,1.0,0.0,0.0,3.8658082485198975,3.86583399772644,9.97180791273422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.607421875,0.0,1768.1822509765625,1895.4371337890625,0.0,2125.936279296875,0.9520301222801208,1.0,0.0,3.0,1.0,0.0
17669100,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8884979486465454,0.3798505961894989,0.3437457084655761,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544616699219,0.8842880725860596,0.3754157721996307,0.3569911122322082,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7706698775291443,0.2457062900066375,0.1736765652894973,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.8104240298271179,0.2853859364986419,0.2725512385368347,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.6259886026382446,0.1294972896575927,0.5960981249809265,284.855712890625,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.8431091308594,1.0,0.4175044596195221,1.0,1.0,0.7309496998786926,1.0,-2.092270851135254,0.984586775302887,1.1076840162277222,0.505025327205658,0.8941872715950012,0.8941872715950012,0.0,99.03648376464844,76.0,56950.43359375,0.0,872.854248046875,1.0,279.79296875,283.3475341796875,300.5067443847656,304.3219299316406,293.1499938964844,293.1499938964844,279.75,37389.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673361897468567,1.0,0.0,0.0,3.8402740955352783,3.84030032157898,9.84051325758628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.4912109375,0.0,1766.2777099609375,1895.4371337890625,0.0,2177.22021484375,0.9466189742088318,1.0,0.0,3.0,1.0,0.0
17669160,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632507324219,0.8976880311965942,0.3786548972129822,0.342525839805603,297.3106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.8947967290878296,0.3759444952011108,0.3573255240917206,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617858886719,0.7792062163352966,0.2456434071063995,0.1735027134418487,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86236572265625,0.8189364671707153,0.2853052914142608,0.2723034024238586,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.6314973831176758,0.1289745420217514,0.5928130149841309,284.8626403808594,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.2213439941406,284.8697204589844,1.0,0.4128760397434234,1.0,1.0,0.7311314940452576,1.0,-2.086756467819214,0.9817776083946228,1.1049787998199463,0.5034101605415344,0.8642534017562866,0.8642534017562866,0.0,94.31348419189452,64.0,56418.7578125,0.0,851.031982421875,1.0,279.7561950683594,283.3891296386719,300.4899597167969,304.2288818359375,293.1499938964844,293.1499938964844,280.04998779296875,40799.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7680017948150635,1.0,0.0,0.0,3.704787254333496,3.704812526702881,9.158404736808734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.572265625,0.0,1631.4337158203125,1895.4371337890625,0.0,2183.11474609375,0.920957088470459,1.0,0.0,3.0,1.0,0.0
17669220,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9253596663475036,0.3779861629009247,0.3411137163639068,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9248457551002502,0.3781721889972687,0.3586971759796142,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8028324246406555,0.2465188950300216,0.17360220849514,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8414700031280518,0.2861282229423523,0.2723907828330993,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6475828886032104,0.1285641193389892,0.5881062150001526,285.0193786621094,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159912109375,1.0,0.4032112658023834,1.0,1.0,0.731495201587677,1.0,-2.0812721252441406,0.9789472818374634,1.1023248434066772,0.5016462802886963,0.9893107414245604,0.9893107414245604,0.0,83.67129516601562,52.0,55754.76171875,0.0,808.3690795898438,1.0,280.0435485839844,283.5387268066406,300.4474182128906,304.0661926269531,293.1499938964844,293.1499938964844,279.75,33369.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583386301994324,1.0,0.0,0.0,3.815620183944702,3.815645217895508,9.71456870502152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.9228515625,0.0,1704.776611328125,1895.4371337890625,0.0,2098.0166015625,0.9404920935630798,1.0,0.0,3.0,1.0,0.0
17669280,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9253596663475036,0.3779861629009247,0.3411137163639068,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9248457551002502,0.3781721889972687,0.3586971759796142,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.8028324246406555,0.2465188950300216,0.17360220849514,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8414700031280518,0.2861282229423523,0.2723907828330993,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.6475828886032104,0.1285641193389892,0.5881062150001526,285.0193786621094,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159912109375,1.0,0.4032112658023834,1.0,1.0,0.731495201587677,1.0,-2.0812721252441406,0.9789472818374634,1.1023248434066772,0.5016462802886963,0.9893107414245604,0.9893107414245604,0.0,83.67129516601562,52.0,55754.76171875,0.0,808.3690795898438,1.0,280.0435485839844,283.5387268066406,300.4474182128906,304.0661926269531,293.1499938964844,293.1499938964844,279.75,33369.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7583386301994324,1.0,0.0,0.0,3.815620183944702,3.815645217895508,9.71456870502152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10038.9228515625,0.0,1704.776611328125,1895.4371337890625,0.0,2098.0166015625,0.9404920935630798,1.0,0.0,3.0,1.0,0.0
17669340,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9623206257820128,0.3763216435909271,0.3395335674285888,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645346403121948,0.3797099590301513,0.3599602878093719,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317223191261292,0.2470190525054931,0.1737527996301651,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722609877586365,0.2865804135799408,0.2725509703159332,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707823276519775,0.1281561851501464,0.5844902992248535,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.22088623046875,284.8814392089844,1.0,0.3931587934494018,1.0,1.0,0.7318588495254517,1.0,-2.076925754547119,0.9766563773155212,1.100269436836243,0.5003018379211426,0.86199551820755,0.86199551820755,0.0,72.65508270263672,55.0,56027.51953125,0.0,765.5777587890625,1.0,279.7565002441406,283.4048156738281,300.4864501953125,304.1975402832031,293.1499938964844,293.1499938964844,280.04998779296875,40351.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656989693641663,1.0,0.0,0.0,3.66451644897461,3.664541482925415,8.960385002865223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.169921875,0.0,1582.0687255859375,1895.4371337890625,0.0,2162.741455078125,0.9119539856910706,1.0,0.0,3.0,1.0,0.0
17669400,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9623206257820128,0.3763216435909271,0.3395335674285888,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645346403121948,0.3797099590301513,0.3599602878093719,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317223191261292,0.2470190525054931,0.1737527996301651,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722609877586365,0.2865804135799408,0.2725509703159332,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707823276519775,0.1281561851501464,0.5844902992248535,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.0749206542969,297.22088623046875,284.8814392089844,1.0,0.3931587934494018,1.0,1.0,0.7318588495254517,1.0,-2.076925754547119,0.9766563773155212,1.100269436836243,0.5003018379211426,0.86199551820755,0.86199551820755,0.0,72.65508270263672,55.0,56027.51953125,0.0,765.5777587890625,1.0,279.7565002441406,283.4048156738281,300.4864501953125,304.1975402832031,293.1499938964844,293.1499938964844,280.04998779296875,40351.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656989693641663,1.0,0.0,0.0,3.66451644897461,3.664541482925415,8.960385002865223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.169921875,0.0,1582.0687255859375,1895.4371337890625,0.0,2162.741455078125,0.9119539856910706,1.0,0.0,3.0,1.0,0.0
17669460,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855589270591736,0.3759561479091644,0.3385931849479675,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9894016981124878,0.3820546269416809,0.3616431653499603,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535696864128113,0.2482234239578247,0.1742341071367263,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967543244361877,0.2877155840396881,0.273138552904129,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890434622764587,0.1281420141458511,0.5825737118721008,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.387882649898529,1.0,1.0,0.7323542237281799,1.0,-2.076791763305664,0.9764368534088136,1.1003549098968506,0.4999673962593078,0.9890325665473938,0.9890325665473938,0.0,66.13206481933594,58.0,55523.45703125,0.0,742.3931884765625,1.0,280.0433654785156,283.54644775390625,300.4420471191406,304.0443725585937,293.1499938964844,293.1499938964844,279.75,32985.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568901777267456,1.0,0.0,0.0,3.791450738906861,3.791475534439087,9.591888101567747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.5107421875,0.0,1672.8818359375,1895.4371337890625,0.0,2085.35205078125,0.9347930550575256,1.0,0.0,3.0,1.0,0.0
17669520,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855589270591736,0.3759561479091644,0.3385931849479675,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9894016981124878,0.3820546269416809,0.3616431653499603,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535696864128113,0.2482234239578247,0.1742341071367263,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967543244361877,0.2877155840396881,0.273138552904129,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890434622764587,0.1281420141458511,0.5825737118721008,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.387882649898529,1.0,1.0,0.7323542237281799,1.0,-2.076791763305664,0.9764368534088136,1.1003549098968506,0.4999673962593078,0.9890325665473938,0.9890325665473938,0.0,66.13206481933594,58.0,55523.45703125,0.0,742.3931884765625,1.0,280.0433654785156,283.54644775390625,300.4420471191406,304.0443725585937,293.1499938964844,293.1499938964844,279.75,32985.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568901777267456,1.0,0.0,0.0,3.791450738906861,3.791475534439087,9.591888101567747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10003.5107421875,0.0,1672.8818359375,1895.4371337890625,0.0,2085.35205078125,0.9347930550575256,1.0,0.0,3.0,1.0,0.0
17669580,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994928538799286,0.3744219243526459,0.3374682366847992,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836346268653869,0.3624120354652405,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654274940490723,0.2488671243190765,0.1747503727674484,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909847617149353,0.288291186094284,0.273776113986969,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982468962669373,0.1279392689466476,0.5815892815589905,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.2218933105469,284.885009765625,1.0,0.3854727447032928,1.0,1.0,0.7328495979309082,1.0,-2.0765695571899414,0.9761368632316588,1.1004327535629272,0.4997492432594299,0.8640578985214233,0.8640578985214233,0.0,63.27370834350586,61.0,55932.27734375,0.0,732.0950927734375,1.0,279.756591796875,283.4063720703125,300.4792785644531,304.1837158203125,293.1499938964844,293.1499938964844,280.04998779296875,39924.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651129961013794,1.0,0.0,0.0,3.657355070114136,3.6573798656463614,8.925396741688019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.6298828125,0.0,1570.7913818359375,1895.4371337890625,0.0,2157.56689453125,0.9099987745285034,1.0,0.0,3.0,1.0,0.0
17669640,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.994928538799286,0.3744219243526459,0.3374682366847992,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836346268653869,0.3624120354652405,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654274940490723,0.2488671243190765,0.1747503727674484,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.909847617149353,0.288291186094284,0.273776113986969,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982468962669373,0.1279392689466476,0.5815892815589905,284.8786315917969,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.2218933105469,284.885009765625,1.0,0.3854727447032928,1.0,1.0,0.7328495979309082,1.0,-2.0765695571899414,0.9761368632316588,1.1004327535629272,0.4997492432594299,0.8640578985214233,0.8640578985214233,0.0,63.27370834350586,61.0,55932.27734375,0.0,732.0950927734375,1.0,279.756591796875,283.4063720703125,300.4792785644531,304.1837158203125,293.1499938964844,293.1499938964844,280.04998779296875,39924.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651129961013794,1.0,0.0,0.0,3.657355070114136,3.6573798656463614,8.925396741688019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8915.6298828125,0.0,1570.7913818359375,1895.4371337890625,0.0,2157.56689453125,0.9099987745285034,1.0,0.0,3.0,1.0,0.0
17669700,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956902265548706,0.3741110861301422,0.3368788361549377,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.38486248254776,0.3611822426319122,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8672168850898743,0.2493969053030014,0.1749899387359619,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118298888206482,0.2887721061706543,0.2740588188171386,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992163062095642,0.1279108077287674,0.5810593366622925,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.0343322753906,1.0,0.3848855793476105,1.0,1.0,0.7330973148345947,1.0,-2.074378967285156,0.9749704003334044,1.0994086265563965,0.4990069568157196,0.9607626795768738,0.9607626795768738,0.0,62.87589263916016,61.0,55258.65234375,0.0,728.8433227539062,1.0,280.0023193359375,283.56329345703125,300.420654296875,303.9647216796875,293.1499938964844,293.1499938964844,280.04998779296875,34502.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7585097551345825,1.0,0.0,0.0,3.700425863265991,3.700449943542481,9.136854259850224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9263.0849609375,0.0,1578.6387939453125,1895.4371337890625,0.0,2099.51416015625,0.9177491068840028,1.0,0.0,3.0,1.0,0.0
17669760,297.0489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9964151978492736,0.374049961566925,0.3367672264575958,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864591419696808,0.3600037097930908,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689078688621521,0.2500903010368347,0.1754343956708908,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136516451835632,0.2894167006015777,0.2746135294437408,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000854015350342,0.1279841810464859,0.5811867713928223,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.2296447753906,285.0207214355469,1.0,0.3847012519836426,1.0,1.0,0.7334052920341492,1.0,-2.074178457260132,0.974770963191986,1.0994075536727903,0.4987938404083252,0.9875767827033995,0.9875767827033995,0.0,62.64029693603516,64.0,55386.84765625,0.0,727.8438110351562,1.0,280.04327392578125,283.5431823730469,300.43084716796875,304.0267333984375,293.1499938964844,293.1499938964844,279.75,32930.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756778359413147,1.0,0.0,0.0,3.785646438598633,3.7856712341308594,9.562543255015044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.89453125,0.0,1665.5662841796875,1895.4371337890625,0.0,2084.375244140625,0.9335198998451232,1.0,0.0,3.0,1.0,0.0
17669820,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.994742512702942,0.3725334107875824,0.3357588946819305,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887466788291931,0.3613654673099518,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688172101974487,0.2507432401180267,0.176043152809143,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132651686668396,0.2899645864963531,0.2753435373306274,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990275979042053,0.1278072893619537,0.5809021592140198,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852625489234924,1.0,1.0,0.7340211868286133,1.0,-2.075868606567383,0.975395679473877,1.1004730463027954,0.4989891052246094,0.8631436228752136,0.8631436228752136,0.0,62.94550704956055,67.0,55809.609375,0.0,730.34375,1.0,279.75665283203125,283.40673828125,300.4643859863281,304.1596374511719,293.1499938964844,293.1499938964844,280.04998779296875,39944.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649654150009155,1.0,0.0,0.0,3.6485421657562256,3.648566961288452,8.882435054147209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.6416015625,0.0,1561.0498046875,1895.4371337890625,0.0,2156.26416015625,0.9081401824951172,1.0,0.0,3.0,1.0,0.0
17669880,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.994742512702942,0.3725334107875824,0.3357588946819305,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.3887466788291931,0.3613654673099518,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688172101974487,0.2507432401180267,0.176043152809143,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9132651686668396,0.2899645864963531,0.2753435373306274,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990275979042053,0.1278072893619537,0.5809021592140198,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852625489234924,1.0,1.0,0.7340211868286133,1.0,-2.075868606567383,0.975395679473877,1.1004730463027954,0.4989891052246094,0.8631436228752136,0.8631436228752136,0.0,62.94550704956055,67.0,55809.609375,0.0,730.34375,1.0,279.75665283203125,283.40673828125,300.4643859863281,304.1596374511719,293.1499938964844,293.1499938964844,280.04998779296875,39944.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649654150009155,1.0,0.0,0.0,3.6485421657562256,3.648566961288452,8.882435054147209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8898.6416015625,0.0,1561.0498046875,1895.4371337890625,0.0,2156.26416015625,0.9081401824951172,1.0,0.0,3.0,1.0,0.0
