time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917510747909546,0.3722578883171081,0.3351777791976928,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912171125411987,0.3650113940238952,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671525716781616,0.2520352303981781,0.1768029332160949,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109485745429992,0.2911144196987152,0.2762427926063537,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6965449452400208,0.1278926581144333,0.5809125900268555,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.23492431640625,285.0289611816406,1.0,0.3868285715579986,1.0,1.0,0.7346371412277222,1.0,-2.081550121307373,0.978009045124054,1.1035410165786743,0.5002554059028625,0.9945957660675048,0.9945957660675048,0.0,63.80048751831055,70.0,55456.828125,0.0,738.1707763671875,1.0,280.0433044433594,283.5461730957031,300.4165344238281,304.0132141113281,293.1499938964844,293.1499938964844,279.75,32685.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756991982460022,1.0,0.0,0.0,3.7873034477233887,3.7873282432556152,9.57091629061324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.0625,0.0,1665.6290283203125,1895.4371337890625,0.0,2086.2412109375,0.933666467666626,1.0,0.0,3.0,1.0,0.0
17670000,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9917510747909546,0.3722578883171081,0.3351777791976928,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912171125411987,0.3650113940238952,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.8671525716781616,0.2520352303981781,0.1768029332160949,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109485745429992,0.2911144196987152,0.2762427926063537,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.6965449452400208,0.1278926581144333,0.5809125900268555,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.1231384277344,297.23492431640625,285.0289611816406,1.0,0.3868285715579986,1.0,1.0,0.7346371412277222,1.0,-2.081550121307373,0.978009045124054,1.1035410165786743,0.5002554059028625,0.9945957660675048,0.9945957660675048,0.0,63.80048751831055,70.0,55456.828125,0.0,738.1707763671875,1.0,280.0433044433594,283.5461730957031,300.4165344238281,304.0132141113281,293.1499938964844,293.1499938964844,279.75,32685.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756991982460022,1.0,0.0,0.0,3.7873034477233887,3.7873282432556152,9.57091629061324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.0625,0.0,1665.6290283203125,1895.4371337890625,0.0,2086.2412109375,0.933666467666626,1.0,0.0,3.0,1.0,0.0
17670060,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863975048065186,0.3708256185054779,0.3342944681644439,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924029171466827,0.3708890974521637,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632439970970154,0.252749502658844,0.1774894744157791,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061108231544496,0.2916784882545471,0.277035653591156,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922455430030823,0.1277347952127456,0.5809396505355835,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891788125038147,1.0,1.0,0.735356867313385,1.0,-2.089359998703003,0.9816253185272216,1.1077345609664917,0.5021411180496216,0.8720685839653015,0.8720685839653015,0.0,65.27218627929688,73.0,56084.73828125,0.0,750.046630859375,1.0,279.7565612792969,283.40020751953125,300.4513244628906,304.1617126464844,293.1499938964844,293.1499938964844,280.04998779296875,39396.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660818099975586,1.0,0.0,0.0,3.673530340194702,3.673555374145508,9.00451993857132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.1376953125,0.0,1585.0823974609375,1895.4371337890625,0.0,2166.124755859375,0.9131813049316406,1.0,0.0,3.0,1.0,0.0
17670120,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863975048065186,0.3708256185054779,0.3342944681644439,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924029171466827,0.3708890974521637,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632439970970154,0.252749502658844,0.1774894744157791,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061108231544496,0.2916784882545471,0.277035653591156,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922455430030823,0.1277347952127456,0.5809396505355835,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891788125038147,1.0,1.0,0.735356867313385,1.0,-2.089359998703003,0.9816253185272216,1.1077345609664917,0.5021411180496216,0.8720685839653015,0.8720685839653015,0.0,65.27218627929688,73.0,56084.73828125,0.0,750.046630859375,1.0,279.7565612792969,283.40020751953125,300.4513244628906,304.1617126464844,293.1499938964844,293.1499938964844,280.04998779296875,39396.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7660818099975586,1.0,0.0,0.0,3.673530340194702,3.673555374145508,9.00451993857132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8926.1376953125,0.0,1585.0823974609375,1895.4371337890625,0.0,2166.124755859375,0.9131813049316406,1.0,0.0,3.0,1.0,0.0
17670180,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776450395584106,0.3705666661262512,0.3337915241718292,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940341711044312,0.3940543532371521,0.3730961978435516,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563193678855896,0.2540672421455383,0.1783137917518615,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980763554573059,0.2928055226802826,0.2779772877693176,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851964592933655,0.1277947872877121,0.5811551213264465,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.03082275390625,1.0,0.3918055891990661,1.0,1.0,0.7360766530036926,1.0,-2.093806743621826,0.9835800528526306,1.1102266311645508,0.5030710697174072,1.0,1.0,0.0,67.5982666015625,76.0,55684.1875,0.0,762.1451416015625,1.0,280.0434875488281,283.54010009765625,300.4008178710937,304.013427734375,293.1499938964844,293.1499938964844,279.75,32706.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587225437164307,1.0,0.0,0.0,3.809515476226807,3.809540271759033,9.683508324087595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.6181640625,0.0,1692.26318359375,1895.4371337890625,0.0,2101.377197265625,0.9387022852897644,1.0,0.0,3.0,1.0,0.0
17670240,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.033935546875,0.9776450395584106,0.3705666661262512,0.3337915241718292,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.9940341711044312,0.3940543532371521,0.3730961978435516,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563193678855896,0.2540672421455383,0.1783137917518615,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980763554573059,0.2928055226802826,0.2779772877693176,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851964592933655,0.1277947872877121,0.5811551213264465,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265625,285.03082275390625,1.0,0.3918055891990661,1.0,1.0,0.7360766530036926,1.0,-2.093806743621826,0.9835800528526306,1.1102266311645508,0.5030710697174072,1.0,1.0,0.0,67.5982666015625,76.0,55684.1875,0.0,762.1451416015625,1.0,280.0434875488281,283.54010009765625,300.4008178710937,304.013427734375,293.1499938964844,293.1499938964844,279.75,32706.298828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7587225437164307,1.0,0.0,0.0,3.809515476226807,3.809540271759033,9.683508324087595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10017.6181640625,0.0,1692.26318359375,1895.4371337890625,0.0,2101.377197265625,0.9387022852897644,1.0,0.0,3.0,1.0,0.0
17670300,297.0636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.972989857196808,0.370012879371643,0.3336333930492401,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.9908149838447572,0.3947462439537048,0.3739691078662872,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529208898544312,0.2545303404331207,0.1787898242473602,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8941089510917664,0.2931747138500213,0.2785322666168213,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.681736946105957,0.1277575492858886,0.5815393328666687,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.1354675292969,297.2244873046875,284.8634033203125,1.0,0.393220841884613,1.0,1.0,0.7364364862442017,1.0,-2.096346139907837,0.984706163406372,1.1116399765014648,0.5036565661430359,0.9032944440841676,0.9032944440841676,0.0,68.84728240966797,76.0,56548.2578125,0.0,768.8042602539062,1.0,279.79400634765625,283.357177734375,300.4525146484375,304.23602294921875,293.1499938964844,293.1499938964844,279.75,36169.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658197283744812,1.0,0.0,0.0,3.80578351020813,3.8058090209960938,9.664545359555632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9664.8125,0.0,1714.813720703125,1895.4371337890625,0.0,2163.808349609375,0.9382678270339966,1.0,0.0,3.0,1.0,0.0
17670360,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664369821548462,0.3691383898258209,0.3329788148403168,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861783385276794,0.3952262103557586,0.3745273053646087,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.8481777906417847,0.2547895312309265,0.179055705666542,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886590600013733,0.2933284640312195,0.2787991166114807,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.6771120429039001,0.1275995969772339,0.5813079476356506,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.2194519042969,284.8807983398437,1.0,0.394584596157074,1.0,1.0,0.7368599772453308,1.0,-2.0965943336486816,0.9846762418746948,1.1119182109832764,0.5035831332206726,0.8730106353759766,0.8730106353759766,0.0,70.39483642578125,79.0,56213.265625,0.0,774.5444946289062,1.0,279.75640869140625,283.3853759765625,300.432373046875,304.1551208496094,293.1499938964844,293.1499938964844,280.04998779296875,39578.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.76778644323349,1.0,0.0,0.0,3.696414470672608,3.696439743041992,9.117056265495194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.4296875,0.0,1612.53759765625,1895.4371337890625,0.0,2181.20703125,0.9181094765663148,1.0,0.0,3.0,1.0,0.0
17670420,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9559082388877868,0.3689009547233581,0.3324905335903168,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.97892165184021,0.3973093926906585,0.3762855231761932,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8413335680961609,0.2561385631561279,0.1799018085002899,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805369734764099,0.2944326400756836,0.2797204256057739,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700147986412048,0.127643346786499,0.5814749598503113,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.22265625,285.02880859375,1.0,0.3974289894104004,1.0,1.0,0.7377068996429443,1.0,-2.100437641143799,0.9862974286079408,1.1141400337219238,0.5042678117752075,1.0,1.0,0.0,73.09464263916016,82.0,55757.65234375,0.0,787.5508422851562,1.0,280.0435791015625,283.5330810546875,300.3793334960937,303.9967956542969,293.1499938964844,293.1499938964844,279.75,32902.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599782943725586,1.0,0.0,0.0,3.8219494819641113,3.821974754333496,9.746825071488274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.3681640625,0.0,1708.75,1895.4371337890625,0.0,2112.382568359375,0.9416322112083436,1.0,0.0,3.0,1.0,0.0
17670480,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9559082388877868,0.3689009547233581,0.3324905335903168,297.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.97892165184021,0.3973093926906585,0.3762855231761932,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8413335680961609,0.2561385631561279,0.1799018085002899,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805369734764099,0.2944326400756836,0.2797204256057739,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700147986412048,0.127643346786499,0.5814749598503113,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.22265625,285.02880859375,1.0,0.3974289894104004,1.0,1.0,0.7377068996429443,1.0,-2.100437641143799,0.9862974286079408,1.1141400337219238,0.5042678117752075,1.0,1.0,0.0,73.09464263916016,82.0,55757.65234375,0.0,787.5508422851562,1.0,280.0435791015625,283.5330810546875,300.3793334960937,303.9967956542969,293.1499938964844,293.1499938964844,279.75,32902.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599782943725586,1.0,0.0,0.0,3.8219494819641113,3.821974754333496,9.746825071488274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.3681640625,0.0,1708.75,1895.4371337890625,0.0,2112.382568359375,0.9416322112083436,1.0,0.0,3.0,1.0,0.0
17670540,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441742300987244,0.3675476312637329,0.3317449688911438,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970719575881958,0.3986379504203796,0.3779243230819702,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342516422271729,0.2569230198860168,0.1806890368461609,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721256852149963,0.2949638366699219,0.2805527448654175,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628361940383911,0.1274581998586654,0.5816825032234192,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.21728515625,284.88104248046875,1.0,0.4003733992576599,1.0,1.0,0.7385537624359131,1.0,-2.1037096977233887,0.9876102805137634,1.11609947681427,0.5049024224281311,0.8754627704620361,0.8754627704620361,0.0,76.0527114868164,85.0,56304.1953125,0.0,801.0201416015625,1.0,279.75616455078125,283.3799133300781,300.41143798828125,304.1386413574219,293.1499938964844,293.1499938964844,280.04998779296875,39539.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688450217247009,1.0,0.0,0.0,3.7080602645874015,3.708085536956787,9.17459431093448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.771484375,0.0,1625.6336669921875,1895.4371337890625,0.0,2190.589111328125,0.9207892417907716,1.0,0.0,3.0,1.0,0.0
17670600,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9441742300987244,0.3675476312637329,0.3317449688911438,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.970719575881958,0.3986379504203796,0.3779243230819702,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342516422271729,0.2569230198860168,0.1806890368461609,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721256852149963,0.2949638366699219,0.2805527448654175,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.6628361940383911,0.1274581998586654,0.5816825032234192,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.21728515625,284.88104248046875,1.0,0.4003733992576599,1.0,1.0,0.7385537624359131,1.0,-2.1037096977233887,0.9876102805137634,1.11609947681427,0.5049024224281311,0.8754627704620361,0.8754627704620361,0.0,76.0527114868164,85.0,56304.1953125,0.0,801.0201416015625,1.0,279.75616455078125,283.3799133300781,300.41143798828125,304.1386413574219,293.1499938964844,293.1499938964844,280.04998779296875,39539.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688450217247009,1.0,0.0,0.0,3.7080602645874015,3.708085536956787,9.17459431093448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.771484375,0.0,1625.6336669921875,1895.4371337890625,0.0,2190.589111328125,0.9207892417907716,1.0,0.0,3.0,1.0,0.0
17670660,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9337053894996644,0.3673824071884155,0.3313251137733459,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9633273482322692,0.4007814228534698,0.3797567486763,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283401131629944,0.2583476603031158,0.1815880388021469,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650064468383789,0.2960866689682007,0.2814925014972687,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566525101661682,0.1275186091661453,0.5819370150566101,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.22137451171875,285.03131103515625,1.0,0.4033267199993133,1.0,1.0,0.7393358945846558,1.0,-2.107914924621582,0.9894337058067322,1.118481159210205,0.5057220458984375,1.0,1.0,0.0,78.86786651611328,88.0,55833.35546875,0.0,814.8532104492188,1.0,280.0435791015625,283.5304260253906,300.3590393066406,303.98077392578125,293.1499938964844,293.1499938964844,279.75,33020.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609860301017761,1.0,0.0,0.0,3.829399585723877,3.8294248580932617,9.784861276784795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.1689453125,0.0,1718.6834716796875,1895.4371337890625,0.0,2121.226806640625,0.9434774518013,1.0,0.0,3.0,1.0,0.0
17670720,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9337053894996644,0.3673824071884155,0.3313251137733459,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.9633273482322692,0.4007814228534698,0.3797567486763,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283401131629944,0.2583476603031158,0.1815880388021469,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.8650064468383789,0.2960866689682007,0.2814925014972687,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.6566525101661682,0.1275186091661453,0.5819370150566101,285.033935546875,284.95001220703125,303.4560852050781,297.3780822753906,300.1568908691406,297.22137451171875,285.03131103515625,1.0,0.4033267199993133,1.0,1.0,0.7393358945846558,1.0,-2.107914924621582,0.9894337058067322,1.118481159210205,0.5057220458984375,1.0,1.0,0.0,78.86786651611328,88.0,55833.35546875,0.0,814.8532104492188,1.0,280.0435791015625,283.5304260253906,300.3590393066406,303.98077392578125,293.1499938964844,293.1499938964844,279.75,33020.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609860301017761,1.0,0.0,0.0,3.829399585723877,3.8294248580932617,9.784861276784795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.1689453125,0.0,1718.6834716796875,1895.4371337890625,0.0,2121.226806640625,0.9434774518013,1.0,0.0,3.0,1.0,0.0
17670780,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226295351982116,0.3660988211631775,0.3306432068347931,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551817178726196,0.4021272659301758,0.3814220428466797,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221830725669861,0.2592025399208069,0.1824270337820053,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577268123626709,0.2966331839561462,0.2823428809642792,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.650489866733551,0.127351239323616,0.5822369456291199,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063420593738556,1.0,1.0,0.7401180267333984,1.0,-2.111490249633789,0.9909199476242064,1.1205703020095823,0.5064767003059387,0.8793300986289978,0.8793300986289978,0.0,81.90791320800781,91.0,56421.48046875,0.0,828.9776611328125,1.0,279.7570495605469,283.3739013671875,300.39111328125,304.1249694824219,293.1499938964844,293.1499938964844,280.04998779296875,39346.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698232531547546,1.0,0.0,0.0,3.723820209503174,3.7238457202911377,9.252747759092016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.9580078125,0.0,1642.4066162109375,1895.4371337890625,0.0,2199.268798828125,0.9240020513534546,1.0,0.0,3.0,1.0,0.0
17670840,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226295351982116,0.3660988211631775,0.3306432068347931,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551817178726196,0.4021272659301758,0.3814220428466797,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221830725669861,0.2592025399208069,0.1824270337820053,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.8577268123626709,0.2966331839561462,0.2823428809642792,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.650489866733551,0.127351239323616,0.5822369456291199,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063420593738556,1.0,1.0,0.7401180267333984,1.0,-2.111490249633789,0.9909199476242064,1.1205703020095823,0.5064767003059387,0.8793300986289978,0.8793300986289978,0.0,81.90791320800781,91.0,56421.48046875,0.0,828.9776611328125,1.0,279.7570495605469,283.3739013671875,300.39111328125,304.1249694824219,293.1499938964844,293.1499938964844,280.04998779296875,39346.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7698232531547546,1.0,0.0,0.0,3.723820209503174,3.7238457202911377,9.252747759092016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.9580078125,0.0,1642.4066162109375,1895.4371337890625,0.0,2199.268798828125,0.9240020513534546,1.0,0.0,3.0,1.0,0.0
17670900,297.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170910716056824,0.3658974170684814,0.3302201330661773,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9508986473083496,0.4030846953392029,0.3821587264537811,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190246224403381,0.2598517537117004,0.1827945411205291,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540624380111694,0.2971032261848449,0.2826797664165497,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473743319511414,0.1273333579301834,0.5821045637130737,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077991247177124,1.0,1.0,0.7405091524124146,1.0,-2.112550735473633,0.9913164377212524,1.1212341785430908,0.5066010355949402,0.9791261553764344,0.9791261553764344,0.0,83.47093963623047,91.0,55750.12890625,0.0,835.5571899414062,1.0,280.0038452148437,283.5389709472656,300.3310241699219,303.9041442871094,293.1499938964844,293.1499938964844,280.04998779296875,34505.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635272145271301,1.0,0.0,0.0,3.759744167327881,3.7597689628601074,9.432131378162012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.8037109375,0.0,1647.2086181640625,1895.4371337890625,0.0,2143.5810546875,0.9309980869293212,1.0,0.0,3.0,1.0,0.0
17670960,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.9133212566375732,0.3659915328025818,0.3302854299545288,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.9480502605438232,0.4042795300483703,0.3832690715789795,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.81700599193573,0.2607006430625915,0.1833801418542862,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8516220450401306,0.2977713942527771,0.2833013534545898,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.6452155113220215,0.1274272501468658,0.5825780034065247,285.0343322753906,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.22088623046875,285.0325012207031,1.0,0.4093391597270965,1.0,1.0,0.7409191727638245,1.0,-2.115978956222534,0.992878556251526,1.1231003999710083,0.5073814988136292,1.0,1.0,0.0,84.77631378173828,94.0,55925.296875,0.0,843.3631591796875,1.0,280.0430603027344,283.5261535644531,300.3402404785156,303.9676818847656,293.1499938964844,293.1499938964844,279.75,33195.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620924711227417,1.0,0.0,0.0,3.839050531387329,3.839075803756714,9.834242291617556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.5361328125,0.0,1731.7703857421875,1895.4371337890625,0.0,2130.950927734375,0.9457482695579528,1.0,0.0,3.0,1.0,0.0
17671020,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.904079794883728,0.3647807836532593,0.3296650648117065,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9403433799743652,0.405631810426712,0.3849416077136993,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8114838004112244,0.261629581451416,0.1842710077762603,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8453770279884338,0.2983368337154388,0.2841695249080658,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6399597525596619,0.1272778809070587,0.5829589366912842,284.87823486328125,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162475585937,284.8832397460937,1.0,0.4123802483081817,1.0,1.0,0.7417392730712891,1.0,-2.1198179721832275,0.994482696056366,1.1253353357315063,0.508206844329834,0.8833338022232056,0.8833338022232056,0.0,87.8525161743164,97.0,56539.6640625,0.0,857.9583129882812,1.0,279.7567749023437,283.36932373046875,300.3725280761719,304.11309814453125,293.1499938964844,293.1499938964844,280.04998779296875,39272.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708865404129028,1.0,0.0,0.0,3.736082077026367,3.736107587814331,9.31378281165962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.2021484375,0.0,1656.126953125,1895.4371337890625,0.0,2208.715087890625,0.9268206357955932,1.0,0.0,3.0,1.0,0.0
17671080,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.904079794883728,0.3647807836532593,0.3296650648117065,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.9403433799743652,0.405631810426712,0.3849416077136993,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8114838004112244,0.261629581451416,0.1842710077762603,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.8453770279884338,0.2983368337154388,0.2841695249080658,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6399597525596619,0.1272778809070587,0.5829589366912842,284.87823486328125,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162475585937,284.8832397460937,1.0,0.4123802483081817,1.0,1.0,0.7417392730712891,1.0,-2.1198179721832275,0.994482696056366,1.1253353357315063,0.508206844329834,0.8833338022232056,0.8833338022232056,0.0,87.8525161743164,97.0,56539.6640625,0.0,857.9583129882812,1.0,279.7567749023437,283.36932373046875,300.3725280761719,304.11309814453125,293.1499938964844,293.1499938964844,280.04998779296875,39272.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7708865404129028,1.0,0.0,0.0,3.736082077026367,3.736107587814331,9.31378281165962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.2021484375,0.0,1656.126953125,1895.4371337890625,0.0,2208.715087890625,0.9268206357955932,1.0,0.0,3.0,1.0,0.0
17671140,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8966463804244995,0.3647341430187225,0.3293600976467132,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9337469339370728,0.407790869474411,0.3867910802364349,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8067544102668762,0.2632032930850982,0.1852748543024063,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8401317000389099,0.2994939684867859,0.2851434051990509,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6354316473007202,0.1273698359727859,0.5833724141120911,285.0380554199219,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0364685058594,1.0,0.4153908789157867,1.0,1.0,0.7425593733787537,1.0,-2.124539613723755,0.9965505599975586,1.1279889345169067,0.5091784596443176,1.0,1.0,0.0,90.7469253540039,100.0,56024.3046875,0.0,872.7666015625,1.0,280.0433044433594,283.5242004394531,300.3222351074219,303.9560852050781,293.1499938964844,293.1499938964844,279.75,33392.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631345391273499,1.0,0.0,0.0,3.848032951354981,3.848058462142944,9.880317293209373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.4873046875,0.0,1744.2845458984375,1895.4371337890625,0.0,2140.1220703125,0.9477200508117676,1.0,0.0,3.0,1.0,0.0
17671200,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.8966463804244995,0.3647341430187225,0.3293600976467132,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9337469339370728,0.407790869474411,0.3867910802364349,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382080078125,0.8067544102668762,0.2632032930850982,0.1852748543024063,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8401317000389099,0.2994939684867859,0.2851434051990509,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.6354316473007202,0.1273698359727859,0.5833724141120911,285.0380554199219,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0364685058594,1.0,0.4153908789157867,1.0,1.0,0.7425593733787537,1.0,-2.124539613723755,0.9965505599975586,1.1279889345169067,0.5091784596443176,1.0,1.0,0.0,90.7469253540039,100.0,56024.3046875,0.0,872.7666015625,1.0,280.0433044433594,283.5242004394531,300.3222351074219,303.9560852050781,293.1499938964844,293.1499938964844,279.75,33392.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631345391273499,1.0,0.0,0.0,3.848032951354981,3.848058462142944,9.880317293209373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.4873046875,0.0,1744.2845458984375,1895.4371337890625,0.0,2140.1220703125,0.9477200508117676,1.0,0.0,3.0,1.0,0.0
17671260,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888837099075317,0.3635918200016022,0.3288061320781708,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.926758110523224,0.4091470539569855,0.3884740471839905,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016548752784729,0.2642040550708771,0.186219647526741,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.83474200963974,0.3000795543193817,0.286034882068634,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308886408805847,0.1272385418415069,0.58384108543396,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841247558594,1.0,0.4184403419494629,1.0,1.0,0.7434401512145996,1.0,-2.128669023513794,0.998279631137848,1.1303894519805908,0.5100734233856201,0.8876927495002747,0.8876927495002747,0.0,93.8357391357422,103.0,56684.69921875,0.0,887.7862548828125,1.0,279.7567138671875,283.3634033203125,300.3558959960937,304.1049194335937,293.1499938964844,293.1499938964844,280.04998779296875,39135.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719463109970093,1.0,0.0,0.0,3.751920938491821,3.751946449279785,9.392920219397638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.23046875,0.0,1673.65673828125,1895.4371337890625,0.0,2218.141357421875,0.930223822593689,1.0,0.0,3.0,1.0,0.0
17671320,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888837099075317,0.3635918200016022,0.3288061320781708,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.926758110523224,0.4091470539569855,0.3884740471839905,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016548752784729,0.2642040550708771,0.186219647526741,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.83474200963974,0.3000795543193817,0.286034882068634,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308886408805847,0.1272385418415069,0.58384108543396,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841247558594,1.0,0.4184403419494629,1.0,1.0,0.7434401512145996,1.0,-2.128669023513794,0.998279631137848,1.1303894519805908,0.5100734233856201,0.8876927495002747,0.8876927495002747,0.0,93.8357391357422,103.0,56684.69921875,0.0,887.7862548828125,1.0,279.7567138671875,283.3634033203125,300.3558959960937,304.1049194335937,293.1499938964844,293.1499938964844,280.04998779296875,39135.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719463109970093,1.0,0.0,0.0,3.751920938491821,3.751946449279785,9.392920219397638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.23046875,0.0,1673.65673828125,1895.4371337890625,0.0,2218.141357421875,0.930223822593689,1.0,0.0,3.0,1.0,0.0
17671380,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822363018989563,0.3635951280593872,0.3285417258739471,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208605885505676,0.4113050401210785,0.3903165757656097,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973953485488892,0.2658451199531555,0.1872675865888595,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301504850387573,0.3012509346008301,0.2870186865329742,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268865466117859,0.1273427307605743,0.5843089818954468,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.20098876953125,297.2214660644531,285.04132080078125,1.0,0.4214498698711395,1.0,1.0,0.7443208694458008,1.0,-2.133561134338379,1.000413179397583,1.133147954940796,0.511077880859375,1.0,1.0,0.0,96.74870300292967,106.0,56151.796875,0.0,902.9450073242188,1.0,280.0436096191406,283.5228881835937,300.3063659667969,303.94757080078125,293.1499938964844,293.1499938964844,279.75,33525.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641808390617371,1.0,0.0,0.0,3.8581275939941406,3.858153343200684,9.932223292707931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.564453125,0.0,1757.7099609375,1895.4371337890625,0.0,2149.342041015625,0.950168251991272,1.0,0.0,3.0,1.0,0.0
17671440,297.0909729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822363018989563,0.3635951280593872,0.3285417258739471,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208605885505676,0.4113050401210785,0.3903165757656097,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973953485488892,0.2658451199531555,0.1872675865888595,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301504850387573,0.3012509346008301,0.2870186865329742,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268865466117859,0.1273427307605743,0.5843089818954468,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.20098876953125,297.2214660644531,285.04132080078125,1.0,0.4214498698711395,1.0,1.0,0.7443208694458008,1.0,-2.133561134338379,1.000413179397583,1.133147954940796,0.511077880859375,1.0,1.0,0.0,96.74870300292967,106.0,56151.796875,0.0,902.9450073242188,1.0,280.0436096191406,283.5228881835937,300.3063659667969,303.94757080078125,293.1499938964844,293.1499938964844,279.75,33525.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641808390617371,1.0,0.0,0.0,3.8581275939941406,3.858153343200684,9.932223292707931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10058.564453125,0.0,1757.7099609375,1895.4371337890625,0.0,2149.342041015625,0.950168251991272,1.0,0.0,3.0,1.0,0.0
17671500,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793460726737976,0.3632417917251587,0.3285482823848724,297.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183831214904784,0.4121389091014862,0.3913645148277282,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956437468528748,0.2664974927902221,0.1878769099712371,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282076120376587,0.3016767799854278,0.2876258194446563,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251860857009888,0.127349853515625,0.5848868489265442,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.87762451171875,1.0,0.4230148792266845,1.0,1.0,0.7447612881660461,1.0,-2.136985540390014,1.0019525289535522,1.135033130645752,0.5119010806083679,0.925822615623474,0.925822615623474,0.0,98.15333557128906,106.0,57111.421875,0.0,911.2835693359376,1.0,279.7933959960937,283.341064453125,300.35906982421875,304.1730041503906,293.1499938964844,293.1499938964844,279.75,35878.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77101069688797,1.0,0.0,0.0,3.86236572265625,3.862391948699951,9.95405571302399e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9720.0361328125,0.0,1781.555419921875,1895.4371337890625,0.0,2209.818603515625,0.9512035846710204,1.0,0.0,3.0,1.0,0.0
17671560,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8753549456596375,0.3625255823135376,0.3280616402626037,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147830605506896,0.4126693606376648,0.3920161128044128,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929583191871643,0.2669186294078827,0.1882678866386413,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.8254228830337524,0.3018604815006256,0.2879381477832794,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228344440460205,0.1272294968366623,0.5848639607429504,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244982004165649,1.0,1.0,0.745218813419342,1.0,-2.138003349304199,1.002293586730957,1.1357097625732422,0.5120590329170227,0.8913638591766357,0.8913638591766357,0.0,99.83560180664062,109.0,56847.97265625,0.0,918.37158203125,1.0,279.756103515625,283.355712890625,300.3426513671875,304.1018981933594,293.1499938964844,293.1499938964844,280.04998779296875,39075.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7730342745780945,1.0,0.0,0.0,3.769399642944336,3.769425392150879,9.480640414949448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.1748046875,0.0,1693.8753662109375,1895.4371337890625,0.0,2227.830078125,0.933905065059662,1.0,0.0,3.0,1.0,0.0
17671620,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694140315055847,0.3625713288784027,0.3278324007987976,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.909705936908722,0.4148221015930176,0.3938488364219665,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7892277240753174,0.2686232626438141,0.1893575340509414,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213000893592834,0.3030436635017395,0.2889305651187897,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191414594650269,0.1273435205221176,0.5853776931762695,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.22222900390625,285.04571533203125,1.0,0.4274996519088745,1.0,1.0,0.7461339235305786,1.0,-2.1430413722991943,1.0044909715652466,1.1385505199432373,0.5130953788757324,1.0,1.0,0.0,102.76274871826172,112.0,56294.48828125,0.0,933.85205078125,1.0,280.0433959960937,283.5210876464844,300.29425048828125,303.9439392089844,293.1499938964844,293.1499938964844,279.75,33752.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652612328529358,1.0,0.0,0.0,3.86851978302002,3.8685455322265625,9.985801625589374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.18359375,0.0,1772.32080078125,1895.4371337890625,0.0,2158.875244140625,0.9528340697288512,1.0,0.0,3.0,1.0,0.0
17671680,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8694140315055847,0.3625713288784027,0.3278324007987976,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.909705936908722,0.4148221015930176,0.3938488364219665,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.7892277240753174,0.2686232626438141,0.1893575340509414,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213000893592834,0.3030436635017395,0.2889305651187897,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191414594650269,0.1273435205221176,0.5853776931762695,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.22222900390625,285.04571533203125,1.0,0.4274996519088745,1.0,1.0,0.7461339235305786,1.0,-2.1430413722991943,1.0044909715652466,1.1385505199432373,0.5130953788757324,1.0,1.0,0.0,102.76274871826172,112.0,56294.48828125,0.0,933.85205078125,1.0,280.0433959960937,283.5210876464844,300.29425048828125,303.9439392089844,293.1499938964844,293.1499938964844,279.75,33752.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7652612328529358,1.0,0.0,0.0,3.86851978302002,3.8685455322265625,9.985801625589374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.18359375,0.0,1772.32080078125,1895.4371337890625,0.0,2158.875244140625,0.9528340697288512,1.0,0.0,3.0,1.0,0.0
17671740,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.863280713558197,0.3615632951259613,0.327402263879776,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045993685722352,0.4161877334117889,0.395548552274704,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853425741195679,0.2697640359401703,0.1904040277004242,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.817005455493927,0.3036718964576721,0.2898665070533752,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153238415718079,0.1272443085908889,0.5859915614128113,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264404296875,297.2181701660156,284.8861694335937,1.0,0.4305397868156433,1.0,1.0,0.7470489740371704,1.0,-2.147689819335937,1.0064711570739746,1.141218662261963,0.5141285061836243,0.8982906937599182,0.8982906937599182,0.0,105.8554916381836,115.0,57051.6796875,0.0,949.6258544921876,1.0,279.75665283203125,283.35040283203125,300.3315734863281,304.1018981933594,293.1499938964844,293.1499938964844,279.45001220703125,38782.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740230560302734,1.0,0.0,0.0,3.7904207706451416,3.790446758270264,9.586677833794963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.3056640625,0.0,1716.7008056640625,1895.4371337890625,0.0,2236.646484375,0.9383983612060548,1.0,0.0,3.0,1.0,0.0
