time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.863280713558197,0.3615632951259613,0.327402263879776,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.9045993685722352,0.4161877334117889,0.395548552274704,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853425741195679,0.2697640359401703,0.1904040277004242,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.817005455493927,0.3036718964576721,0.2898665070533752,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153238415718079,0.1272443085908889,0.5859915614128113,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264404296875,297.2181701660156,284.8861694335937,1.0,0.4305397868156433,1.0,1.0,0.7470489740371704,1.0,-2.147689819335937,1.0064711570739746,1.141218662261963,0.5141285061836243,0.8982906937599182,0.8982906937599182,0.0,105.8554916381836,115.0,57051.6796875,0.0,949.6258544921876,1.0,279.75665283203125,283.35040283203125,300.3315734863281,304.1018981933594,293.1499938964844,293.1499938964844,279.45001220703125,38782.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7740230560302734,1.0,0.0,0.0,3.7904207706451416,3.790446758270264,9.586677833794963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10221.3056640625,0.0,1716.7008056640625,1895.4371337890625,0.0,2236.646484375,0.9383983612060548,1.0,0.0,3.0,1.0,0.0
17671860,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562869429588318,0.3604356646537781,0.3263948559761047,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987736105918884,0.4173460304737091,0.3966927230358124,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806037664413452,0.2707646191120147,0.1911503970623016,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.811788022518158,0.3040789365768432,0.2903403043746948,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105619668960571,0.1269820779561996,0.585415780544281,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2332458496094,297.2121276855469,284.892578125,1.0,0.4333484172821045,1.0,1.0,0.7479732036590576,1.0,-2.148627519607544,1.006624698638916,1.142002820968628,0.5140889286994934,0.8274307250976562,0.8274307250976562,0.0,109.23490142822266,118.0,57021.67578125,0.0,962.9003295898438,1.0,279.45782470703125,283.35699462890625,300.30865478515625,304.0826110839844,293.1499938964844,293.1499938964844,279.75,42047.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775380611419678,1.0,0.0,0.0,3.4935495853424072,3.4935731887817383,8.143800300786097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.2822265625,0.0,1409.286865234375,1895.4371337890625,0.0,2268.06396484375,0.8771467208862305,1.0,0.0,3.0,1.0,0.0
17671920,297.0888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562869429588318,0.3604356646537781,0.3263948559761047,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987736105918884,0.4173460304737091,0.3966927230358124,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806037664413452,0.2707646191120147,0.1911503970623016,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.811788022518158,0.3040789365768432,0.2903403043746948,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105619668960571,0.1269820779561996,0.585415780544281,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.2332458496094,297.2121276855469,284.892578125,1.0,0.4333484172821045,1.0,1.0,0.7479732036590576,1.0,-2.148627519607544,1.006624698638916,1.142002820968628,0.5140889286994934,0.8274307250976562,0.8274307250976562,0.0,109.23490142822266,118.0,57021.67578125,0.0,962.9003295898438,1.0,279.45782470703125,283.35699462890625,300.30865478515625,304.0826110839844,293.1499938964844,293.1499938964844,279.75,42047.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775380611419678,1.0,0.0,0.0,3.4935495853424072,3.4935731887817383,8.143800300786097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9058.2822265625,0.0,1409.286865234375,1895.4371337890625,0.0,2268.06396484375,0.8771467208862305,1.0,0.0,3.0,1.0,0.0
17671980,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520935773849487,0.3608095347881317,0.3265583515167236,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955638408660889,0.4196868240833282,0.3987542986869812,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782468795776367,0.2727179229259491,0.1924386471509933,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086875677108765,0.3054079711437225,0.2914898991584778,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074540615081787,0.1271556466817855,0.586154580116272,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362842142581939,1.0,1.0,0.7488974928855896,1.0,-2.1551101207733154,1.0095418691635132,1.1455682516098022,0.5155161619186401,0.9357641935348512,0.9357641935348512,0.0,111.92179107666016,121.0,56730.05078125,0.0,979.091796875,1.0,279.7421264648437,283.4721984863281,300.2735595703125,303.9456787109375,293.1499938964844,293.1499938964844,279.45001220703125,33111.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677021026611328,1.0,0.0,0.0,3.63774299621582,3.637766361236572,8.829931061882235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.7529296875,0.0,1498.0338134765625,1895.4371337890625,0.0,2180.460205078125,0.9001776576042175,1.0,0.0,3.0,1.0,0.0
17672040,297.1001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520935773849487,0.3608095347881317,0.3265583515167236,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955638408660889,0.4196868240833282,0.3987542986869812,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782468795776367,0.2727179229259491,0.1924386471509933,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086875677108765,0.3054079711437225,0.2914898991584778,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074540615081787,0.1271556466817855,0.586154580116272,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362842142581939,1.0,1.0,0.7488974928855896,1.0,-2.1551101207733154,1.0095418691635132,1.1455682516098022,0.5155161619186401,0.9357641935348512,0.9357641935348512,0.0,111.92179107666016,121.0,56730.05078125,0.0,979.091796875,1.0,279.7421264648437,283.4721984863281,300.2735595703125,303.9456787109375,293.1499938964844,293.1499938964844,279.45001220703125,33111.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677021026611328,1.0,0.0,0.0,3.63774299621582,3.637766361236572,8.829931061882235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10122.7529296875,0.0,1498.0338134765625,1895.4371337890625,0.0,2180.460205078125,0.9001776576042175,1.0,0.0,3.0,1.0,0.0
17672100,297.1003112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8500056266784668,0.360512226819992,0.3266203701496124,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939785361289978,0.4205123782157898,0.3998044431209564,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771058678627014,0.2734473347663879,0.1931079030036926,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8071635365486145,0.3058484494686126,0.2921172380447387,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.6059873700141907,0.1271732151508331,0.5867839455604553,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378144145011902,1.0,1.0,0.7493596076965332,1.0,-2.158762216567993,1.011191487312317,1.1475707292556765,0.5163952112197876,0.8427552580833435,0.8427552580833435,0.0,113.3072738647461,121.0,57458.8203125,0.0,987.7792358398438,1.0,279.4979553222656,283.31494140625,300.3315734863281,304.16943359375,293.1499938964844,293.1499938964844,279.45001220703125,37646.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7739253044128418,1.0,0.0,0.0,3.603996515274048,3.604020357131958,8.666864346196235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.26171875,0.0,1494.7545166015625,1895.4371337890625,0.0,2235.7744140625,0.8936079144477844,1.0,0.0,3.0,1.0,0.0
17672160,297.0984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8471069931983948,0.3600137233734131,0.3262478411197662,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915960788726807,0.4211546778678894,0.4004953503608703,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.775246262550354,0.2740399539470672,0.1935793608427047,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048966526985168,0.3061320781707763,0.2924758493900299,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039401292800903,0.127109557390213,0.5868880748748779,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.4392764270305633,1.0,1.0,0.7498339414596558,1.0,-2.160268068313598,1.0117772817611694,1.1484909057617188,0.5166704058647156,0.8423653244972229,0.8423653244972229,0.0,114.94217681884766,109.0,57177.37890625,0.0,995.2827758789062,1.0,279.4581298828125,283.3698425292969,300.31768798828125,304.092529296875,293.1499938964844,293.1499938964844,279.75,39411.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751722931861877,1.0,0.0,0.0,3.4909417629241943,3.490964889526367,8.131647177833656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.3115234375,0.0,1387.7186279296875,1895.4371337890625,0.0,2246.905517578125,0.8733875751495361,1.0,0.0,3.0,1.0,0.0
17672220,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513582348823547,0.3602412045001983,0.3260796666145324,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.89788419008255,0.4233757257461548,0.4022518694400787,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810510396957397,0.2759818434715271,0.1947150230407714,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101094365119934,0.3074116706848144,0.2933953106403351,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074545383453369,0.1273122578859329,0.5868611931800842,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.437383621931076,1.0,1.0,0.7507825493812561,1.0,-2.164609670639038,1.013623595237732,1.1509860754013062,0.5175269246101379,0.9521574378013612,0.9521574378013612,0.0,112.38308715820312,97.0,56940.59765625,0.0,990.1612548828124,1.0,279.7421875,283.47119140625,300.2835998535156,303.97039794921875,293.1499938964844,293.1499938964844,279.45001220703125,32375.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677556276321411,1.0,0.0,0.0,3.6533682346344,3.653391599655152,8.905948334358982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.556640625,0.0,1509.771728515625,1895.4371337890625,0.0,2180.934326171875,0.9031439423561096,1.0,0.0,3.0,1.0,0.0
17672280,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513582348823547,0.3602412045001983,0.3260796666145324,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.89788419008255,0.4233757257461548,0.4022518694400787,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810510396957397,0.2759818434715271,0.1947150230407714,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101094365119934,0.3074116706848144,0.2933953106403351,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074545383453369,0.1273122578859329,0.5868611931800842,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.437383621931076,1.0,1.0,0.7507825493812561,1.0,-2.164609670639038,1.013623595237732,1.1509860754013062,0.5175269246101379,0.9521574378013612,0.9521574378013612,0.0,112.38308715820312,97.0,56940.59765625,0.0,990.1612548828124,1.0,279.7421875,283.47119140625,300.2835998535156,303.97039794921875,293.1499938964844,293.1499938964844,279.45001220703125,32375.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677556276321411,1.0,0.0,0.0,3.6533682346344,3.653391599655152,8.905948334358982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10158.556640625,0.0,1509.771728515625,1895.4371337890625,0.0,2180.934326171875,0.9031439423561096,1.0,0.0,3.0,1.0,0.0
17672340,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613741397857666,0.3594021499156952,0.3253826200962066,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110366106033324,0.424755334854126,0.4035554528236389,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.792506217956543,0.2773295640945434,0.1956095099449157,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205189108848572,0.3080942630767822,0.2939903736114502,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152565479278564,0.1273048818111419,0.5860876441001892,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327024221420288,1.0,1.0,0.7517311573028564,1.0,-2.166203260421753,1.014092206954956,1.1521110534667969,0.5177050828933716,0.8456576466560364,0.8456576466560364,0.0,106.44422149658205,85.0,57360.8203125,0.0,969.8256225585938,1.0,279.4576721191406,283.3532409667969,300.3238525390625,304.1134338378906,293.1499938964844,293.1499938964844,279.75,39421.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775926947593689,1.0,0.0,0.0,3.51621961593628,3.5162429809570312,8.24983544589486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.705078125,0.0,1414.0223388671875,1895.4371337890625,0.0,2253.648681640625,0.8787075877189636,1.0,0.0,3.0,1.0,0.0
17672400,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613741397857666,0.3594021499156952,0.3253826200962066,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110366106033324,0.424755334854126,0.4035554528236389,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.792506217956543,0.2773295640945434,0.1956095099449157,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205189108848572,0.3080942630767822,0.2939903736114502,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152565479278564,0.1273048818111419,0.5860876441001892,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.2206726074219,284.9037780761719,1.0,0.4327024221420288,1.0,1.0,0.7517311573028564,1.0,-2.166203260421753,1.014092206954956,1.1521110534667969,0.5177050828933716,0.8456576466560364,0.8456576466560364,0.0,106.44422149658205,85.0,57360.8203125,0.0,969.8256225585938,1.0,279.4576721191406,283.3532409667969,300.3238525390625,304.1134338378906,293.1499938964844,293.1499938964844,279.75,39421.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775926947593689,1.0,0.0,0.0,3.51621961593628,3.5162429809570312,8.24983544589486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9096.705078125,0.0,1414.0223388671875,1895.4371337890625,0.0,2253.648681640625,0.8787075877189636,1.0,0.0,3.0,1.0,0.0
17672460,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906362056732178,0.3638776838779449,0.3278194665908813,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476462602615356,0.4313716888427734,0.40811288356781,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214898109436035,0.2838221192359924,0.1989248991012573,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477851152420044,0.3138767778873443,0.297803670167923,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385611295700073,0.1324997544288635,0.6013782620429993,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.3278503417969,297.2668762207031,285.05255126953125,1.0,0.4277563691139221,1.0,1.0,0.7526711225509644,1.0,-2.201498031616211,1.0313776731491089,1.1701202392578125,0.5266566276550293,0.9881333708763124,0.9881333708763124,0.0,94.72869873046876,73.0,57844.5546875,0.0,961.0213012695312,1.0,279.742431640625,283.4864196777344,300.294677734375,304.0177917480469,293.1499938964844,293.1499938964844,279.45001220703125,31589.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689249515533447,1.0,0.0,0.0,3.695197820663452,3.6952216625213614,9.111055305766058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.1806640625,0.0,1550.62841796875,1895.4371337890625,0.0,2191.297607421875,0.9122598171234132,1.0,0.0,3.0,1.0,0.0
17672520,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906362056732178,0.3638776838779449,0.3278194665908813,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476462602615356,0.4313716888427734,0.40811288356781,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214898109436035,0.2838221192359924,0.1989248991012573,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477851152420044,0.3138767778873443,0.297803670167923,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385611295700073,0.1324997544288635,0.6013782620429993,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.3278503417969,297.2668762207031,285.05255126953125,1.0,0.4277563691139221,1.0,1.0,0.7526711225509644,1.0,-2.201498031616211,1.0313776731491089,1.1701202392578125,0.5266566276550293,0.9881333708763124,0.9881333708763124,0.0,94.72869873046876,73.0,57844.5546875,0.0,961.0213012695312,1.0,279.742431640625,283.4864196777344,300.294677734375,304.0177917480469,293.1499938964844,293.1499938964844,279.45001220703125,31589.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689249515533447,1.0,0.0,0.0,3.695197820663452,3.6952216625213614,9.111055305766058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10288.1806640625,0.0,1550.62841796875,1895.4371337890625,0.0,2191.297607421875,0.9122598171234132,1.0,0.0,3.0,1.0,0.0
17672580,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9278090596199036,0.3653183579444885,0.3293191194534302,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850484132766724,0.4353813529014587,0.4120268225669861,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537603616714478,0.2879417240619659,0.2018506675958633,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818444609642029,0.3172899484634399,0.3011125326156616,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.667677104473114,0.1360595524311065,0.617029070854187,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525695800781,297.2818603515625,284.9195251464844,1.0,0.4227668642997741,1.0,1.0,0.753611147403717,1.0,-2.2343013286590576,1.047319769859314,1.186981439590454,0.5353837013244629,0.894312858581543,0.894312858581543,0.0,83.41268157958984,61.0,59411.0859375,0.0,950.7662353515624,1.0,279.4567565917969,283.3272399902344,300.3561096191406,304.2586364746094,293.1499938964844,293.1499938964844,279.75,37096.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805649042129517,1.0,0.0,0.0,3.665927410125733,3.665951728820801,8.967286362349114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.5869140625,0.0,1559.204345703125,1895.4371337890625,0.0,2295.2138671875,0.9097251296043396,1.0,0.0,3.0,1.0,0.0
17672640,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9278090596199036,0.3653183579444885,0.3293191194534302,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850484132766724,0.4353813529014587,0.4120268225669861,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537603616714478,0.2879417240619659,0.2018506675958633,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818444609642029,0.3172899484634399,0.3011125326156616,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.667677104473114,0.1360595524311065,0.617029070854187,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525695800781,297.2818603515625,284.9195251464844,1.0,0.4227668642997741,1.0,1.0,0.753611147403717,1.0,-2.2343013286590576,1.047319769859314,1.186981439590454,0.5353837013244629,0.894312858581543,0.894312858581543,0.0,83.41268157958984,61.0,59411.0859375,0.0,950.7662353515624,1.0,279.4567565917969,283.3272399902344,300.3561096191406,304.2586364746094,293.1499938964844,293.1499938964844,279.75,37096.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805649042129517,1.0,0.0,0.0,3.665927410125733,3.665951728820801,8.967286362349114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9336.5869140625,0.0,1559.204345703125,1895.4371337890625,0.0,2295.2138671875,0.9097251296043396,1.0,0.0,3.0,1.0,0.0
17672700,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.94827800989151,0.3661047220230102,0.3296190202236175,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373246133327484,0.4124916493892669,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713393211364746,0.2898688316345215,0.2029722779989242,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001216888427734,0.3188003003597259,0.302259236574173,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.683243453502655,0.1375124901533126,0.6227396130561829,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199159443378448,1.0,1.0,0.754081130027771,1.0,-2.244497299194336,1.0521931648254397,1.192304253578186,0.538140594959259,1.0,1.0,0.0,78.3045654296875,61.0,59084.07421875,0.0,941.534912109375,1.0,279.7029113769531,283.47662353515625,300.3105163574219,304.0782775878906,293.1499938964844,293.1499938964844,279.75,32896.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7762520909309387,1.0,0.0,0.0,3.73412823677063,3.734152555465698,9.3040438287062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.7021484375,0.0,1605.0396728515625,1895.4371337890625,0.0,2256.55615234375,0.9237595200538636,1.0,0.0,3.0,1.0,0.0
17672760,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616669416427612,0.3669866323471069,0.3303073346614837,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402760565280914,0.398071140050888,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842164278030396,0.291799396276474,0.2042500972747802,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135813117027284,0.3203073143959045,0.303589791059494,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945522427558899,0.1388401091098785,0.6284434199333191,285.05340576171875,284.95001220703125,303.84698486328125,297.33233642578125,300.37652587890625,297.29937744140625,285.0498352050781,1.0,0.4162147045135498,1.0,1.0,0.7550163865089417,1.0,-2.2383251190185547,1.0488104820251465,1.1895146369934082,0.5362812280654907,1.0,1.0,0.0,74.88217163085938,64.0,59148.9140625,0.0,922.230712890625,1.0,279.7431335449219,283.456298828125,300.3279724121094,304.1588439941406,293.1499938964844,293.1499938964844,279.45001220703125,32722.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7761051654815674,1.0,0.0,0.0,3.81065034866333,3.810675382614136,9.689280204838724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.388671875,0.0,1693.7540283203125,1895.4371337890625,0.0,2255.2421875,0.9389485120773317,1.0,0.0,3.0,1.0,0.0
17672820,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760904908180236,0.3670768439769745,0.330681174993515,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478041231632232,0.3808093667030334,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007880687713624,0.2944875955581665,0.2062600702047348,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316731691360474,0.3221649825572967,0.3055307567119598,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090166807174683,0.1407123059034347,0.6372987627983093,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128666222095489,1.0,1.0,0.7568869590759277,1.0,-2.233412265777588,1.0458195209503174,1.1875927448272705,0.5341776013374329,0.8844186663627625,0.8844186663627625,0.0,71.13964080810547,82.0,59714.3046875,0.0,903.1790161132812,1.0,279.4561462402344,283.2811584472656,300.3725891113281,304.3131103515625,293.1499938964844,293.1499938964844,279.75,38910.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845108509063721,1.0,0.0,0.0,3.7264578342437744,3.726483106613159,9.265859262086452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.841796875,0.0,1642.13671875,1895.4371337890625,0.0,2330.7333984375,0.9243192076683044,1.0,0.0,3.0,1.0,0.0
17672880,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760904908180236,0.3670768439769745,0.330681174993515,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478041231632232,0.3808093667030334,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007880687713624,0.2944875955581665,0.2062600702047348,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316731691360474,0.3221649825572967,0.3055307567119598,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090166807174683,0.1407123059034347,0.6372987627983093,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261108398437,284.8813171386719,1.0,0.4128666222095489,1.0,1.0,0.7568869590759277,1.0,-2.233412265777588,1.0458195209503174,1.1875927448272705,0.5341776013374329,0.8844186663627625,0.8844186663627625,0.0,71.13964080810547,82.0,59714.3046875,0.0,903.1790161132812,1.0,279.4561462402344,283.2811584472656,300.3725891113281,304.3131103515625,293.1499938964844,293.1499938964844,279.75,38910.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7845108509063721,1.0,0.0,0.0,3.7264578342437744,3.726483106613159,9.265859262086452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9363.841796875,0.0,1642.13671875,1895.4371337890625,0.0,2330.7333984375,0.9243192076683044,1.0,0.0,3.0,1.0,0.0
17672940,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729960560798644,0.368287980556488,0.331415981054306,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553428888320923,0.3855465054512024,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001242518424988,0.2977542281150818,0.2083783894777298,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295759201049804,0.3245137631893158,0.3075456023216247,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090674042701721,0.1425323784351349,0.6453596353530884,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175953865051269,1.0,1.0,0.7587575316429138,1.0,-2.2546019554138184,1.0558305978775024,1.198771357536316,0.5389736294746399,1.0,1.0,0.0,72.7041015625,100.0,59608.23046875,0.0,929.9677734375,1.0,279.74346923828125,283.44927978515625,300.35174560546875,304.1947326660156,293.1499938964844,293.1499938964844,279.45001220703125,33271.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765186429023743,1.0,0.0,0.0,3.843428611755371,3.843453884124756,9.85668521025218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.11328125,0.0,1737.708984375,1895.4371337890625,0.0,2258.940185546875,0.9466731548309326,1.0,0.0,3.0,1.0,0.0
17673000,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729960560798644,0.368287980556488,0.331415981054306,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553428888320923,0.3855465054512024,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001242518424988,0.2977542281150818,0.2083783894777298,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295759201049804,0.3245137631893158,0.3075456023216247,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090674042701721,0.1425323784351349,0.6453596353530884,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175953865051269,1.0,1.0,0.7587575316429138,1.0,-2.2546019554138184,1.0558305978775024,1.198771357536316,0.5389736294746399,1.0,1.0,0.0,72.7041015625,100.0,59608.23046875,0.0,929.9677734375,1.0,279.74346923828125,283.44927978515625,300.35174560546875,304.1947326660156,293.1499938964844,293.1499938964844,279.45001220703125,33271.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765186429023743,1.0,0.0,0.0,3.843428611755371,3.843453884124756,9.85668521025218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.11328125,0.0,1737.708984375,1895.4371337890625,0.0,2258.940185546875,0.9466731548309326,1.0,0.0,3.0,1.0,0.0
17673060,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.955472469329834,0.3684999346733093,0.3321269154548645,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584813117980957,0.4076782464981079,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861574530601501,0.3003837168216705,0.2105255126953125,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.912160098552704,0.3262858092784881,0.3096332252025604,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982055306434631,0.1439081579446792,0.6531814336776733,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281990230083465,1.0,1.0,0.7599124312400818,1.0,-2.2965097427368164,1.0763036012649536,1.2202061414718628,0.5497527122497559,0.9354720711708068,0.9354720711708068,0.0,78.61383056640625,103.0,61419.14453125,0.0,995.3054809570312,1.0,279.45574951171875,283.291748046875,300.4250793457031,304.4446716308594,293.1499938964844,293.1499938964844,279.1499938964844,36793.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786134660243988,1.0,0.0,0.0,3.822973489761353,3.822999238967896,9.752047844813203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.6640625,0.0,1740.4774169921875,1895.4371337890625,0.0,2345.390625,0.9447331428527832,1.0,0.0,3.0,1.0,0.0
17673120,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.955472469329834,0.3684999346733093,0.3321269154548645,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584813117980957,0.4076782464981079,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861574530601501,0.3003837168216705,0.2105255126953125,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.912160098552704,0.3262858092784881,0.3096332252025604,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982055306434631,0.1439081579446792,0.6531814336776733,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.3541564941406,284.92596435546875,1.0,0.4281990230083465,1.0,1.0,0.7599124312400818,1.0,-2.2965097427368164,1.0763036012649536,1.2202061414718628,0.5497527122497559,0.9354720711708068,0.9354720711708068,0.0,78.61383056640625,103.0,61419.14453125,0.0,995.3054809570312,1.0,279.45574951171875,283.291748046875,300.4250793457031,304.4446716308594,293.1499938964844,293.1499938964844,279.1499938964844,36793.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786134660243988,1.0,0.0,0.0,3.822973489761353,3.822999238967896,9.752047844813203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10904.6640625,0.0,1740.4774169921875,1895.4371337890625,0.0,2345.390625,0.9447331428527832,1.0,0.0,3.0,1.0,0.0
17673180,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374841451644896,0.3683469593524933,0.3321290910243988,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576522707939148,0.42897629737854,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.87335604429245,0.3026531338691711,0.2122439742088318,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973762392997742,0.3276572525501251,0.311127245426178,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876180768013,0.1447932571172714,0.6584250926971436,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372087717056274,1.0,1.0,0.7610673308372498,1.0,-2.332266569137573,1.0936856269836426,1.2385809421539309,0.5590779185295105,0.8720752596855164,0.8720752596855164,0.0,84.44400787353516,106.0,62603.75,0.0,1055.933837890625,1.0,279.1571044921875,283.2518310546875,300.4442443847656,304.55322265625,293.1499938964844,293.1499938964844,279.45001220703125,39687.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929957509040833,1.0,0.0,0.0,3.651113271713257,3.651137828826904,8.894957659322245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.798828125,0.0,1562.0072021484375,1895.4371337890625,0.0,2407.5673828125,0.9094139337539672,1.0,0.0,3.0,1.0,0.0
17673240,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374841451644896,0.3683469593524933,0.3321290910243988,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576522707939148,0.42897629737854,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.87335604429245,0.3026531338691711,0.2122439742088318,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973762392997742,0.3276572525501251,0.311127245426178,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876180768013,0.1447932571172714,0.6584250926971436,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372087717056274,1.0,1.0,0.7610673308372498,1.0,-2.332266569137573,1.0936856269836426,1.2385809421539309,0.5590779185295105,0.8720752596855164,0.8720752596855164,0.0,84.44400787353516,106.0,62603.75,0.0,1055.933837890625,1.0,279.1571044921875,283.2518310546875,300.4442443847656,304.55322265625,293.1499938964844,293.1499938964844,279.45001220703125,39687.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929957509040833,1.0,0.0,0.0,3.651113271713257,3.651137828826904,8.894957659322245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9800.798828125,0.0,1562.0072021484375,1895.4371337890625,0.0,2407.5673828125,0.9094139337539672,1.0,0.0,3.0,1.0,0.0
17673300,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273791313171388,0.3688877522945404,0.3324557840824127,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.995631217956543,0.4573040008544922,0.4335813224315643,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662999272346497,0.3041704595088959,0.2132501751184463,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894168734550476,0.3286980092525482,0.3120480477809906,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815349459648132,0.1453140527009964,0.6610311269760132,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411172270774841,1.0,1.0,0.7616447806358337,1.0,-2.343418598175049,1.099013090133667,1.2444055080413818,0.5620266795158386,0.9771207571029664,0.9771207571029664,0.0,87.71309661865234,106.0,62310.78125,0.0,1081.09130859375,1.0,279.402587890625,283.40020751953125,300.41064453125,304.380126953125,293.1499938964844,293.1499938964844,279.45001220703125,33826.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875076532363892,1.0,0.0,0.0,3.718689203262329,3.7187135219573975,9.227265991285094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10228.66796875,0.0,1594.3682861328125,1895.4371337890625,0.0,2357.8017578125,0.9212474822998048,1.0,0.0,3.0,1.0,0.0
17673360,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04638671875,0.9181835055351256,0.3695479333400726,0.3331592679023742,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885848164558412,0.4577073156833648,0.4337615370750427,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.8599628806114197,0.3057951033115387,0.2144568264484405,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.8821530342102051,0.3298664689064026,0.3132391571998596,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759575605392456,0.1458834409713745,0.6640966534614563,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.467041015625,297.307373046875,285.0443420410156,1.0,0.4445769190788269,1.0,1.0,0.7627766132354736,1.0,-2.3512744903564453,1.1025952100753784,1.2486791610717771,0.5637069344520569,1.0,1.0,0.0,90.9243392944336,109.0,62698.98828125,0.0,1102.4088134765625,1.0,279.443115234375,283.38238525390625,300.4411315917969,304.48358154296875,293.1499938964844,293.1499938964844,279.1499938964844,32626.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868201732635498,1.0,0.0,0.0,3.806168556213379,3.806193590164185,9.66650191003282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11080.73046875,0.0,1687.6319580078125,1895.4371337890625,0.0,2351.585205078125,0.9379433393478394,1.0,0.0,3.0,1.0,0.0
17673420,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025935530662536,0.3693774938583374,0.3335801661014557,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755794405937196,0.458542913198471,0.4347429573535919,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491711020469666,0.3080772757530212,0.2163975536823272,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696948289871216,0.3312990069389343,0.3150578439235687,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663573980331421,0.1465570926666259,0.6688134074211121,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505173861980438,1.0,1.0,0.7650402784347534,1.0,-2.363147020339966,1.107807755470276,1.2553393840789795,0.5661405324935913,0.8988486528396606,0.8988486528396606,0.0,96.80953979492188,112.0,63751.85546875,0.0,1139.19775390625,1.0,279.1571044921875,283.2263488769531,300.5088195800781,304.6966247558594,293.1499938964844,293.1499938964844,279.45001220703125,37970.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952137589454651,1.0,0.0,0.0,3.7417654991149902,3.741790771484375,9.3421408564609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.5126953125,0.0,1652.7900390625,1895.4371337890625,0.0,2427.74853515625,0.927196204662323,1.0,0.0,3.0,1.0,0.0
17673480,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025935530662536,0.3693774938583374,0.3335801661014557,297.35546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755794405937196,0.458542913198471,0.4347429573535919,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491711020469666,0.3080772757530212,0.2163975536823272,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696948289871216,0.3312990069389343,0.3150578439235687,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663573980331421,0.1465570926666259,0.6688134074211121,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505173861980438,1.0,1.0,0.7650402784347534,1.0,-2.363147020339966,1.107807755470276,1.2553393840789795,0.5661405324935913,0.8988486528396606,0.8988486528396606,0.0,96.80953979492188,112.0,63751.85546875,0.0,1139.19775390625,1.0,279.1571044921875,283.2263488769531,300.5088195800781,304.6966247558594,293.1499938964844,293.1499938964844,279.45001220703125,37970.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952137589454651,1.0,0.0,0.0,3.7417654991149902,3.741790771484375,9.3421408564609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.5126953125,0.0,1652.7900390625,1895.4371337890625,0.0,2427.74853515625,0.927196204662323,1.0,0.0,3.0,1.0,0.0
17673540,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8928039073944092,0.3702850937843323,0.3342109620571136,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664823412895204,0.4609286785125732,0.4367289841175079,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425787091255188,0.3110333383083343,0.2183980047702789,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616740107536316,0.3333166539669037,0.3168957233428955,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600905656814575,0.1474292874336242,0.6730254292488098,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556060433387756,1.0,1.0,0.7673039436340332,1.0,-2.375955104827881,1.113523006439209,1.262432098388672,0.5687127113342285,1.0,1.0,0.0,101.40921020507812,115.0,63497.44921875,0.0,1172.205810546875,1.0,279.4432678222656,283.379638671875,300.50689697265625,304.6039733886719,293.1499938964844,293.1499938964844,279.1499938964844,33524.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886625528335571,1.0,0.0,0.0,3.854479074478149,3.854504823684693,9.91344677458983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.8505859375,0.0,1753.2244873046875,1895.4371337890625,0.0,2368.25390625,0.9493408203125,1.0,0.0,3.0,1.0,0.0
17673600,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8928039073944092,0.3702850937843323,0.3342109620571136,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664823412895204,0.4609286785125732,0.4367289841175079,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425787091255188,0.3110333383083343,0.2183980047702789,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616740107536316,0.3333166539669037,0.3168957233428955,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600905656814575,0.1474292874336242,0.6730254292488098,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.29473876953125,285.05450439453125,1.0,0.4556060433387756,1.0,1.0,0.7673039436340332,1.0,-2.375955104827881,1.113523006439209,1.262432098388672,0.5687127113342285,1.0,1.0,0.0,101.40921020507812,115.0,63497.44921875,0.0,1172.205810546875,1.0,279.4432678222656,283.379638671875,300.50689697265625,304.6039733886719,293.1499938964844,293.1499938964844,279.1499938964844,33524.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886625528335571,1.0,0.0,0.0,3.854479074478149,3.854504823684693,9.91344677458983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11220.8505859375,0.0,1753.2244873046875,1895.4371337890625,0.0,2368.25390625,0.9493408203125,1.0,0.0,3.0,1.0,0.0
