time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843815326690674,0.3701070547103882,0.3345533907413482,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585716128349304,0.4626794159412384,0.4388074576854706,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.83725905418396,0.3133107125759125,0.2202805429697036,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551038503646851,0.3347066938877105,0.3186033964157104,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549757719039917,0.1480101495981216,0.6769503355026245,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602187573909759,1.0,1.0,0.7690469026565552,1.0,-2.387897491455078,1.11893892288208,1.268958568572998,0.5713285803794861,0.9167268872261048,0.9167268872261048,0.0,105.60208129882812,118.0,64672.99609375,0.0,1202.8887939453125,1.0,279.1557312011719,283.2104797363281,300.57977294921875,304.82647705078125,293.1499938964844,293.1499938964844,278.8500061035156,37711.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965286374092102,1.0,0.0,0.0,3.808895111083984,3.8089208602905273,9.6803546512092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.673828125,0.0,1730.599853515625,1895.4371337890625,0.0,2439.73046875,0.9419997930526732,1.0,0.0,3.0,1.0,0.0
17673720,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843815326690674,0.3701070547103882,0.3345533907413482,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585716128349304,0.4626794159412384,0.4388074576854706,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.83725905418396,0.3133107125759125,0.2202805429697036,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551038503646851,0.3347066938877105,0.3186033964157104,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549757719039917,0.1480101495981216,0.6769503355026245,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.4602187573909759,1.0,1.0,0.7690469026565552,1.0,-2.387897491455078,1.11893892288208,1.268958568572998,0.5713285803794861,0.9167268872261048,0.9167268872261048,0.0,105.60208129882812,118.0,64672.99609375,0.0,1202.8887939453125,1.0,279.1557312011719,283.2104797363281,300.57977294921875,304.82647705078125,293.1499938964844,293.1499938964844,278.8500061035156,37711.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965286374092102,1.0,0.0,0.0,3.808895111083984,3.8089208602905273,9.6803546512092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11496.673828125,0.0,1730.599853515625,1895.4371337890625,0.0,2439.73046875,0.9419997930526732,1.0,0.0,3.0,1.0,0.0
17673780,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757919669151306,0.3697420954704284,0.3342662453651428,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501935243606568,0.4642280638217926,0.4403346180915832,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317981362342834,0.3153936266899109,0.2217978835105896,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484375476837158,0.3358089327812195,0.3197618424892425,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496561765670776,0.1483586579561233,0.6792801022529602,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642239212989807,1.0,1.0,0.7707898616790771,1.0,-2.395400047302246,1.1221781969070437,1.2732218503952026,0.5726924538612366,0.851095974445343,0.851095974445343,0.0,109.75685119628906,121.0,65041.15625,0.0,1228.5203857421875,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.8792419433594,293.1499938964844,293.1499938964844,279.1499938964844,40567.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996542453765869,1.0,0.0,0.0,3.5814855098724365,3.581509590148926,8.558934041502653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.66015625,0.0,1491.801025390625,1895.4371337890625,0.0,2468.26416015625,0.8949140906333923,1.0,0.0,3.0,1.0,0.0
17673840,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757919669151306,0.3697420954704284,0.3342662453651428,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501935243606568,0.4642280638217926,0.4403346180915832,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8317981362342834,0.3153936266899109,0.2217978835105896,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484375476837158,0.3358089327812195,0.3197618424892425,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496561765670776,0.1483586579561233,0.6792801022529602,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642239212989807,1.0,1.0,0.7707898616790771,1.0,-2.395400047302246,1.1221781969070437,1.2732218503952026,0.5726924538612366,0.851095974445343,0.851095974445343,0.0,109.75685119628906,121.0,65041.15625,0.0,1228.5203857421875,1.0,278.8573913574219,283.1962890625,300.60089111328125,304.8792419433594,293.1499938964844,293.1499938964844,279.1499938964844,40567.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996542453765869,1.0,0.0,0.0,3.5814855098724365,3.581509590148926,8.558934041502653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10230.66015625,0.0,1491.801025390625,1895.4371337890625,0.0,2468.26416015625,0.8949140906333923,1.0,0.0,3.0,1.0,0.0
17673900,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729199171066284,0.3702307045459747,0.334498256444931,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473946690559388,0.465573638677597,0.4414166212081909,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302028179168701,0.3168897628784179,0.2227404564619064,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462777137756348,0.3367727696895599,0.3205470740795135,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478861570358276,0.1487134546041488,0.6807433366775513,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5314025878906,297.28173828125,285.0357666015625,1.0,0.4661571979522705,1.0,1.0,0.7716613411903381,1.0,-2.4008076190948486,1.1246308088302612,1.276176691055298,0.5737828016281128,0.9429750442504884,0.9429750442504884,0.0,111.44701385498048,121.0,64597.55859375,0.0,1241.755615234375,1.0,279.1007080078125,283.3371276855469,300.57568359375,304.6967163085937,293.1499938964844,293.1499938964844,279.1499938964844,34466.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792942225933075,1.0,0.0,0.0,3.638497114181519,3.6385207176208496,8.833592346491059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10639.0185546875,0.0,1508.9742431640625,1895.4371337890625,0.0,2407.080810546875,0.90388685464859,1.0,0.0,3.0,1.0,0.0
17673960,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711187839508057,0.3708433508872986,0.3350894749164581,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457412958145142,0.4670683741569519,0.4428444802761078,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294875621795654,0.3185044825077057,0.2238849699497223,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450325131416321,0.3378740847110748,0.3216007351875305,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468572020530701,0.1491572707891464,0.6828299760818481,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681525826454162,1.0,1.0,0.7725361585617065,1.0,-2.408379077911377,1.128150224685669,1.2802287340164185,0.5754833817481995,0.9661123752593994,0.9661123752593994,0.0,112.85872650146484,124.0,64994.359375,0.0,1256.459716796875,1.0,279.14276123046875,283.31689453125,300.6136779785156,304.8044128417969,293.1499938964844,293.1499938964844,278.8500061035156,32951.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7912706136703491,1.0,0.0,0.0,3.723531723022461,3.723556041717529,9.251314168068347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.396484375,0.0,1593.2548828125,1895.4371337890625,0.0,2391.8974609375,0.9195268750190736,1.0,0.0,3.0,1.0,0.0
17674020,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656995892524719,0.3707371056079864,0.3354081213474273,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9404762387275696,0.468942642211914,0.4449986517429352,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266048431396484,0.320861279964447,0.2257693409919738,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411474823951721,0.3392554521560669,0.3232311904430389,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437661647796631,0.149668350815773,0.6861828565597534,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159545898437,1.0,0.4719907641410827,1.0,1.0,0.7742858529090881,1.0,-2.419605731964112,1.1332274675369265,1.286378264427185,0.5779287219047546,0.8755627274513245,0.8755627274513245,0.0,116.2149429321289,127.0,65907.9296875,0.0,1283.6197509765625,1.0,278.8575134277344,283.1966247558594,300.69256591796875,305.02020263671875,293.1499938964844,293.1499938964844,279.1499938964844,38200.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797921895980835,1.0,0.0,0.0,3.6285436153411865,3.628567934036255,8.785328304838913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.388671875,0.0,1525.799072265625,1895.4371337890625,0.0,2452.440673828125,0.9025710225105286,1.0,0.0,3.0,1.0,0.0
17674080,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656995892524719,0.3707371056079864,0.3354081213474273,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9404762387275696,0.468942642211914,0.4449986517429352,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266048431396484,0.320861279964447,0.2257693409919738,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411474823951721,0.3392554521560669,0.3232311904430389,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437661647796631,0.149668350815773,0.6861828565597534,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159545898437,1.0,0.4719907641410827,1.0,1.0,0.7742858529090881,1.0,-2.419605731964112,1.1332274675369265,1.286378264427185,0.5779287219047546,0.8755627274513245,0.8755627274513245,0.0,116.2149429321289,127.0,65907.9296875,0.0,1283.6197509765625,1.0,278.8575134277344,283.1966247558594,300.69256591796875,305.02020263671875,293.1499938964844,293.1499938964844,279.1499938964844,38200.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.797921895980835,1.0,0.0,0.0,3.6285436153411865,3.628567934036255,8.785328304838913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.388671875,0.0,1525.799072265625,1895.4371337890625,0.0,2452.440673828125,0.9025710225105286,1.0,0.0,3.0,1.0,0.0
17674140,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614831566810608,0.3716473877429962,0.3360483348369598,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364081025123596,0.4716303646564483,0.4473782777786255,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246515393257141,0.3239064812660217,0.2278120964765548,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381912708282471,0.341220498085022,0.3249933421611786,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413565278053284,0.1504252403974533,0.6896238923072815,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757366776466369,1.0,1.0,0.776035487651825,1.0,-2.4319331645965576,1.1388789415359497,1.293054223060608,0.5805739760398865,0.9979153871536256,0.9979153871536256,0.0,119.24032592773438,130.0,65899.75,0.0,1310.98291015625,1.0,279.1432189941406,283.3138122558594,300.7054443359375,304.9566345214844,293.1499938964844,293.1499938964844,278.8500061035156,32400.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915029525756836,1.0,0.0,0.0,3.779437780380249,3.779462337493897,9.531202636026136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.912109375,0.0,1654.109619140625,1895.4371337890625,0.0,2394.006591796875,0.9316684007644652,1.0,0.0,3.0,1.0,0.0
17674200,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614831566810608,0.3716473877429962,0.3360483348369598,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.9364081025123596,0.4716303646564483,0.4473782777786255,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246515393257141,0.3239064812660217,0.2278120964765548,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381912708282471,0.341220498085022,0.3249933421611786,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413565278053284,0.1504252403974533,0.6896238923072815,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.4757366776466369,1.0,1.0,0.776035487651825,1.0,-2.4319331645965576,1.1388789415359497,1.293054223060608,0.5805739760398865,0.9979153871536256,0.9979153871536256,0.0,119.24032592773438,130.0,65899.75,0.0,1310.98291015625,1.0,279.1432189941406,283.3138122558594,300.7054443359375,304.9566345214844,293.1499938964844,293.1499938964844,278.8500061035156,32400.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7915029525756836,1.0,0.0,0.0,3.779437780380249,3.779462337493897,9.531202636026136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11712.912109375,0.0,1654.109619140625,1895.4371337890625,0.0,2394.006591796875,0.9316684007644652,1.0,0.0,3.0,1.0,0.0
17674260,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564824461936951,0.3713672459125519,0.3362370133399963,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314112067222596,0.4733108282089233,0.4493817687034607,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220281004905701,0.3261739015579223,0.2296516895294189,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346267938613892,0.3424520790576935,0.3265100121498108,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385162472724915,0.1508475691080093,0.6926617622375488,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794017970561981,1.0,1.0,0.777921736240387,1.0,-2.4422547817230225,1.1434733867645264,1.2987812757492063,0.582773745059967,0.8912026882171631,0.8912026882171631,0.0,122.57711791992188,133.0,66895.4140625,0.0,1337.427978515625,1.0,278.8563842773437,283.1706848144531,300.7814025878906,305.1767272949219,293.1499938964844,293.1499938964844,279.1499938964844,38151.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798882782459259,1.0,0.0,0.0,3.7030086517333984,3.703033447265625,9.14961333364772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.357421875,0.0,1609.2802734375,1895.4371337890625,0.0,2461.214599609375,0.9188462495803832,1.0,0.0,3.0,1.0,0.0
17674320,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564824461936951,0.3713672459125519,0.3362370133399963,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.9314112067222596,0.4733108282089233,0.4493817687034607,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220281004905701,0.3261739015579223,0.2296516895294189,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346267938613892,0.3424520790576935,0.3265100121498108,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385162472724915,0.1508475691080093,0.6926617622375488,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794017970561981,1.0,1.0,0.777921736240387,1.0,-2.4422547817230225,1.1434733867645264,1.2987812757492063,0.582773745059967,0.8912026882171631,0.8912026882171631,0.0,122.57711791992188,133.0,66895.4140625,0.0,1337.427978515625,1.0,278.8563842773437,283.1706848144531,300.7814025878906,305.1767272949219,293.1499938964844,293.1499938964844,279.1499938964844,38151.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798882782459259,1.0,0.0,0.0,3.7030086517333984,3.703033447265625,9.14961333364772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.357421875,0.0,1609.2802734375,1895.4371337890625,0.0,2461.214599609375,0.9188462495803832,1.0,0.0,3.0,1.0,0.0
17674380,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525856137275696,0.3722160458564758,0.3367681205272674,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275606870651244,0.475891649723053,0.4516124725341797,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202588558197021,0.3292097151279449,0.2316578030586242,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318777084350586,0.3443212807178497,0.3281468749046325,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362442374229431,0.1515254825353622,0.6956839561462402,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829724133014679,1.0,1.0,0.779807984828949,1.0,-2.453573942184448,1.1485936641693115,1.3049802780151367,0.5851320624351501,1.0,1.0,0.0,125.58729553222656,136.0,66756.546875,0.0,1363.9600830078125,1.0,279.143310546875,283.3075256347656,300.7913513183594,305.101318359375,293.1499938964844,293.1499938964844,278.8500061035156,33090.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924798130989075,1.0,0.0,0.0,3.832473754882813,3.832499265670776,9.800578482099809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.4931640625,0.0,1722.9581298828125,1895.4371337890625,0.0,2402.87890625,0.9440686106681824,1.0,0.0,3.0,1.0,0.0
17674440,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525856137275696,0.3722160458564758,0.3367681205272674,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.9275606870651244,0.475891649723053,0.4516124725341797,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202588558197021,0.3292097151279449,0.2316578030586242,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318777084350586,0.3443212807178497,0.3281468749046325,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362442374229431,0.1515254825353622,0.6956839561462402,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829724133014679,1.0,1.0,0.779807984828949,1.0,-2.453573942184448,1.1485936641693115,1.3049802780151367,0.5851320624351501,1.0,1.0,0.0,125.58729553222656,136.0,66756.546875,0.0,1363.9600830078125,1.0,279.143310546875,283.3075256347656,300.7913513183594,305.101318359375,293.1499938964844,293.1499938964844,278.8500061035156,33090.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7924798130989075,1.0,0.0,0.0,3.832473754882813,3.832499265670776,9.800578482099809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11883.4931640625,0.0,1722.9581298828125,1895.4371337890625,0.0,2402.87890625,0.9440686106681824,1.0,0.0,3.0,1.0,0.0
17674500,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508511185646057,0.3722327649593353,0.3371055126190185,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9258831143379213,0.4768582284450531,0.4528124928474426,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195545077323914,0.3304734230041504,0.2327163815498352,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8307000994682312,0.3450383841991424,0.3290483951568603,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.6352857947349548,0.151780754327774,0.6974431276321411,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219482421875,297.282470703125,284.8842163085937,1.0,0.4847962856292724,1.0,1.0,0.78075110912323,1.0,-2.459892988204956,1.1514660120010376,1.3084269762039185,0.5865602493286133,0.924932897090912,0.924932897090912,0.0,127.06190490722656,136.0,67924.765625,0.0,1378.002685546875,1.0,278.8938903808594,283.134033203125,300.8592834472656,305.3651123046875,293.1499938964844,293.1499938964844,278.8500061035156,35665.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983049154281616,1.0,0.0,0.0,3.839193105697632,3.839219093322754,9.834974434852484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.7724609375,0.0,1751.384765625,1895.4371337890625,0.0,2455.9375,0.9458555579185486,1.0,0.0,3.0,1.0,0.0
17674560,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.848182201385498,0.3719495832920074,0.3369764685630798,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9231210350990297,0.4775355160236358,0.4535859227180481,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180357813835144,0.3315186500549316,0.2335290759801864,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8287376165390015,0.3455179631710052,0.3296309411525726,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337155699729919,0.1519035100936889,0.698505699634552,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.486508160829544,1.0,1.0,0.7817162275314331,1.0,-2.463622570037842,1.1530520915985107,1.310570478439331,0.5872842669487,0.9058991074562072,0.9058991074562072,0.0,128.84518432617188,124.0,67842.796875,0.0,1390.1539306640625,1.0,278.856201171875,283.1532287597656,300.86688232421875,305.3256530761719,293.1499938964844,293.1499938964844,278.54998779296875,38001.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996469140052795,1.0,0.0,0.0,3.770166397094727,3.7701919078826895,9.484497809353344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12171.361328125,0.0,1686.4849853515625,1895.4371337890625,0.0,2468.197265625,0.9336010813713074,1.0,0.0,3.0,1.0,0.0
17674620,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514872789382935,0.371649831533432,0.3364883661270141,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.928964912891388,0.4790280759334564,0.4548001885414123,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230795860290527,0.3337693512439728,0.2349571734666824,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328631520271301,0.3465348780155182,0.3304370939731598,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365682482719421,0.1521290391683578,0.6990041136741638,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850166440010071,1.0,1.0,0.7836464643478394,1.0,-2.4677796363830566,1.1546000242233276,1.313179612159729,0.5878197550773621,0.8477423787117004,0.8477423787117004,0.0,126.58414459228516,112.0,68157.7890625,0.0,1385.87158203125,1.0,278.5577697753906,283.1434020996094,300.8924560546875,305.3805236816406,293.1499938964844,293.1499938964844,278.8500061035156,40181.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021148443222046,1.0,0.0,0.0,3.552618741989136,3.552642583847046,8.421520192314347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.134765625,0.0,1457.9512939453125,1895.4371337890625,0.0,2490.7763671875,0.8881708383560181,1.0,0.0,3.0,1.0,0.0
17674680,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514872789382935,0.371649831533432,0.3364883661270141,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.928964912891388,0.4790280759334564,0.4548001885414123,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230795860290527,0.3337693512439728,0.2349571734666824,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328631520271301,0.3465348780155182,0.3304370939731598,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365682482719421,0.1521290391683578,0.6990041136741638,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850166440010071,1.0,1.0,0.7836464643478394,1.0,-2.4677796363830566,1.1546000242233276,1.313179612159729,0.5878197550773621,0.8477423787117004,0.8477423787117004,0.0,126.58414459228516,112.0,68157.7890625,0.0,1385.87158203125,1.0,278.5577697753906,283.1434020996094,300.8924560546875,305.3805236816406,293.1499938964844,293.1499938964844,278.8500061035156,40181.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021148443222046,1.0,0.0,0.0,3.552618741989136,3.552642583847046,8.421520192314347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10834.134765625,0.0,1457.9512939453125,1895.4371337890625,0.0,2490.7763671875,0.8881708383560181,1.0,0.0,3.0,1.0,0.0
17674740,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638832569122314,0.3727627694606781,0.3369767367839813,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459391236305236,0.4817635118961334,0.4568461179733276,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362122774124146,0.3370709717273712,0.2368954569101333,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452259302139282,0.3485211431980133,0.331822395324707,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457511186599731,0.152854710817337,0.7003540992736816,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787170410156,285.0109558105469,1.0,0.4811036884784698,1.0,1.0,0.7855767011642456,1.0,-2.4764339923858643,1.1583967208862305,1.3180372714996338,0.589507520198822,0.9506380558013916,0.9506380558013916,0.0,119.7270050048828,100.0,68050.125,0.0,1367.832275390625,1.0,278.8425598144531,283.25341796875,300.91070556640625,305.3083801269531,293.1499938964844,293.1499938964844,278.54998779296875,33119.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941567301750183,1.0,0.0,0.0,3.689326524734497,3.6893503665924072,9.08212484773685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.7626953125,0.0,1555.581787109375,1895.4371337890625,0.0,2418.12646484375,0.9117473363876344,1.0,0.0,3.0,1.0,0.0
17674800,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638832569122314,0.3727627694606781,0.3369767367839813,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.9459391236305236,0.4817635118961334,0.4568461179733276,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362122774124146,0.3370709717273712,0.2368954569101333,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452259302139282,0.3485211431980133,0.331822395324707,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457511186599731,0.152854710817337,0.7003540992736816,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787170410156,285.0109558105469,1.0,0.4811036884784698,1.0,1.0,0.7855767011642456,1.0,-2.4764339923858643,1.1583967208862305,1.3180372714996338,0.589507520198822,0.9506380558013916,0.9506380558013916,0.0,119.7270050048828,100.0,68050.125,0.0,1367.832275390625,1.0,278.8425598144531,283.25341796875,300.91070556640625,305.3083801269531,293.1499938964844,293.1499938964844,278.54998779296875,33119.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941567301750183,1.0,0.0,0.0,3.689326524734497,3.6893503665924072,9.08212484773685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12189.7626953125,0.0,1555.581787109375,1895.4371337890625,0.0,2418.12646484375,0.9117473363876344,1.0,0.0,3.0,1.0,0.0
17674860,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.880917489528656,0.3727498650550842,0.3368993401527405,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669082164764404,0.4835565090179443,0.4584333002567291,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537808656692505,0.3396541476249695,0.2385735809803009,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622891306877136,0.3498574197292328,0.332923024892807,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587439775466919,0.1533540040254593,0.70134037733078,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756494164466858,1.0,1.0,0.787428081035614,1.0,-2.4827768802642822,1.1610472202301023,1.3217296600341797,0.5907193422317505,0.8670910596847534,0.8670910596847534,0.0,111.1317138671875,88.0,68800.8671875,0.0,1339.414306640625,1.0,278.5574951171875,283.1494140625,300.98516845703125,305.51092529296875,293.1499938964844,293.1499938964844,278.8500061035156,38294.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999756932258606,1.0,0.0,0.0,3.5805001258850098,3.58052396774292,8.554225701118412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.5732421875,0.0,1474.05126953125,1895.4371337890625,0.0,2471.20263671875,0.8921501636505127,1.0,0.0,3.0,1.0,0.0
17674920,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.880917489528656,0.3727498650550842,0.3368993401527405,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669082164764404,0.4835565090179443,0.4584333002567291,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537808656692505,0.3396541476249695,0.2385735809803009,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622891306877136,0.3498574197292328,0.332923024892807,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587439775466919,0.1533540040254593,0.70134037733078,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756494164466858,1.0,1.0,0.787428081035614,1.0,-2.4827768802642822,1.1610472202301023,1.3217296600341797,0.5907193422317505,0.8670910596847534,0.8670910596847534,0.0,111.1317138671875,88.0,68800.8671875,0.0,1339.414306640625,1.0,278.5574951171875,283.1494140625,300.98516845703125,305.51092529296875,293.1499938964844,293.1499938964844,278.8500061035156,38294.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999756932258606,1.0,0.0,0.0,3.5805001258850098,3.58052396774292,8.554225701118412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10953.5732421875,0.0,1474.05126953125,1895.4371337890625,0.0,2471.20263671875,0.8921501636505127,1.0,0.0,3.0,1.0,0.0
17674980,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053860306739808,0.3737600445747375,0.3371605575084686,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911401271820068,0.4861908853054046,0.4602607190608978,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.87882000207901,0.3429930508136749,0.2404409945011139,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866989016532898,0.3518123924732208,0.3341672420501709,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775468587875366,0.1541617959737777,0.702531635761261,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.469252347946167,1.0,1.0,0.7892794013023376,1.0,-2.490450620651245,1.164387583732605,1.3260629177093506,0.5921904444694519,0.9736015200614928,0.9736015200614928,0.0,100.96134948730467,76.0,68747.953125,0.0,1305.8057861328125,1.0,278.84283447265625,283.25128173828125,300.999267578125,305.44549560546875,293.1499938964844,293.1499938964844,278.54998779296875,32595.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937263250350952,1.0,0.0,0.0,3.7300078868865967,3.730031967163086,9.28352164919488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.6064453125,0.0,1597.9835205078125,1895.4371337890625,0.0,2414.210693359375,0.9205693006515504,1.0,0.0,3.0,1.0,0.0
17675040,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9053860306739808,0.3737600445747375,0.3371605575084686,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9911401271820068,0.4861908853054046,0.4602607190608978,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.87882000207901,0.3429930508136749,0.2404409945011139,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866989016532898,0.3518123924732208,0.3341672420501709,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775468587875366,0.1541617959737777,0.702531635761261,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.469252347946167,1.0,1.0,0.7892794013023376,1.0,-2.490450620651245,1.164387583732605,1.3260629177093506,0.5921904444694519,0.9736015200614928,0.9736015200614928,0.0,100.96134948730467,76.0,68747.953125,0.0,1305.8057861328125,1.0,278.84283447265625,283.25128173828125,300.999267578125,305.44549560546875,293.1499938964844,293.1499938964844,278.54998779296875,32595.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937263250350952,1.0,0.0,0.0,3.7300078868865967,3.730031967163086,9.28352164919488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12351.6064453125,0.0,1597.9835205078125,1895.4371337890625,0.0,2414.210693359375,0.9205693006515504,1.0,0.0,3.0,1.0,0.0
17675100,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191774129867554,0.3737828731536865,0.3372907638549804,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871802031993866,0.4582850933074951,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921640515327454,0.3443442285060882,0.2413984984159469,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996034860610962,0.3525081276893616,0.3348304033279419,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875867247581482,0.1544590294361114,0.7034041881561279,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.70703125,297.2807312011719,284.86737060546875,1.0,0.465668648481369,1.0,1.0,0.7902051210403442,1.0,-2.4898905754089355,1.163772702217102,1.326117753982544,0.5922203660011292,0.8770914077758789,0.8770914077758789,0.0,96.27440643310548,76.0,69638.4140625,0.0,1285.919189453125,1.0,278.59576416015625,283.0863342285156,301.063720703125,305.7009582519531,293.1499938964844,293.1499938964844,278.54998779296875,36687.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992966771125793,1.0,0.0,0.0,3.713653087615967,3.7136776447296143,9.202290129906032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11959.552734375,0.0,1610.37646484375,1895.4371337890625,0.0,2464.996337890625,0.9177743196487428,1.0,0.0,3.0,1.0,0.0
17675160,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.929256796836853,0.3735644519329071,0.3370105922222137,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889179170131683,0.4452888667583465,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020128846168518,0.3455109596252441,0.2421401143074035,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091591238975524,0.3529887199401855,0.3352098762989044,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948177218437195,0.1546259373426437,0.7037423849105835,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2810974121094,284.89404296875,1.0,0.4613015353679657,1.0,1.0,0.7911412715911865,1.0,-2.4770660400390625,1.1572144031524658,1.319851636886597,0.5884302854537964,0.8627640008926392,0.8627640008926392,0.0,92.7032241821289,64.0,69077.65625,0.0,1254.529541015625,1.0,278.5573425292969,283.1214294433594,301.0651550292969,305.6289367675781,293.1499938964844,293.1499938964844,278.8500061035156,39056.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998994588851929,1.0,0.0,0.0,3.615309953689575,3.615334033966065,8.721362405594846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.3037109375,0.0,1517.570556640625,1895.4371337890625,0.0,2470.505615234375,0.9000078439712524,1.0,0.0,3.0,1.0,0.0
17675220,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546445608139038,0.3742942214012146,0.3371553719043731,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113899230957,0.4148501455783844,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.928970217704773,0.3487001955509186,0.2440083175897598,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354698061943054,0.3546767830848694,0.3363505601882934,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.712745189666748,0.1553103178739547,0.7050577998161316,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511416554450989,1.0,1.0,0.7930135726928711,1.0,-2.445868730545044,1.1413003206253052,1.3045682907104492,0.5796459317207336,0.936412513256073,0.936412513256073,0.0,84.71231842041016,82.0,67953.640625,0.0,1184.0296630859375,1.0,278.8428955078125,283.220458984375,301.0647888183594,305.48516845703125,293.1499938964844,293.1499938964844,278.54998779296875,34082.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916608452796936,1.0,0.0,0.0,3.7127766609191895,3.712800979614258,9.197947861139256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.7216796875,0.0,1589.5455322265625,1895.4371337890625,0.0,2395.43994140625,0.9174742698669434,1.0,0.0,3.0,1.0,0.0
17675280,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546445608139038,0.3742942214012146,0.3371553719043731,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968113899230957,0.4148501455783844,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.928970217704773,0.3487001955509186,0.2440083175897598,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354698061943054,0.3546767830848694,0.3363505601882934,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.712745189666748,0.1553103178739547,0.7050577998161316,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.7463073730469,297.3155212402344,284.9739990234375,1.0,0.4511416554450989,1.0,1.0,0.7930135726928711,1.0,-2.445868730545044,1.1413003206253052,1.3045682907104492,0.5796459317207336,0.936412513256073,0.936412513256073,0.0,84.71231842041016,82.0,67953.640625,0.0,1184.0296630859375,1.0,278.8428955078125,283.220458984375,301.0647888183594,305.48516845703125,293.1499938964844,293.1499938964844,278.54998779296875,34082.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7916608452796936,1.0,0.0,0.0,3.7127766609191895,3.712800979614258,9.197947861139256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12237.7216796875,0.0,1589.5455322265625,1895.4371337890625,0.0,2395.43994140625,0.9174742698669434,1.0,0.0,3.0,1.0,0.0
17675340,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598746299743652,0.3741869330406189,0.3371685147285461,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054500102996826,0.408527672290802,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373155236244202,0.3513543605804443,0.2458939254283905,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942255973815918,0.3558529317378998,0.3375251591205597,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171467542648315,0.1558798402547836,0.7075168490409851,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508222341537475,1.0,1.0,0.7948858737945557,1.0,-2.4448797702789307,1.1404471397399902,1.3044326305389404,0.5785121917724609,0.8557472825050354,0.8557472825050354,0.0,83.26871490478516,100.0,68212.1953125,0.0,1176.8809814453125,1.0,278.5575561523437,283.1553955078125,301.1231384277344,305.6139831542969,293.1499938964844,293.1499938964844,278.8500061035156,39092.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947288751602173,1.0,0.0,0.0,3.5453941822052,3.5454177856445312,8.387303864765272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.8466796875,0.0,1442.346435546875,1895.4371337890625,0.0,2423.333984375,0.885445773601532,1.0,0.0,3.0,1.0,0.0
17675400,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598746299743652,0.3741869330406189,0.3371685147285461,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054500102996826,0.408527672290802,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373155236244202,0.3513543605804443,0.2458939254283905,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.942255973815918,0.3558529317378998,0.3375251591205597,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171467542648315,0.1558798402547836,0.7075168490409851,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508222341537475,1.0,1.0,0.7948858737945557,1.0,-2.4448797702789307,1.1404471397399902,1.3044326305389404,0.5785121917724609,0.8557472825050354,0.8557472825050354,0.0,83.26871490478516,100.0,68212.1953125,0.0,1176.8809814453125,1.0,278.5575561523437,283.1553955078125,301.1231384277344,305.6139831542969,293.1499938964844,293.1499938964844,278.8500061035156,39092.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947288751602173,1.0,0.0,0.0,3.5453941822052,3.5454177856445312,8.387303864765272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10908.8466796875,0.0,1442.346435546875,1895.4371337890625,0.0,2423.333984375,0.885445773601532,1.0,0.0,3.0,1.0,0.0
17675460,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503735303878784,0.3752861022949219,0.3380042910575866,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115203857421875,0.4210478961467743,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299274682998656,0.3549445271492004,0.2483094185590744,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332387447357178,0.3578062653541565,0.3392780125141144,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114941477775574,0.1568379700183868,0.7118539810180664,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.8130187988281,297.3768005371094,285.0331115722656,1.0,0.457388699054718,1.0,1.0,0.795983076095581,1.0,-2.471123218536377,1.1532150506973269,1.3179080486297607,0.5849862098693848,0.9752681255340576,0.9752681255340576,0.0,86.86607360839844,118.0,68599.1640625,0.0,1222.8260498046875,1.0,278.8426208496094,283.2657775878906,301.1401062011719,305.5679931640625,293.1499938964844,293.1499938964844,278.54998779296875,32285.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880673408508301,1.0,0.0,0.0,3.708642482757568,3.70866632461548,9.177475135402346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.4111328125,0.0,1571.1585693359375,1895.4371337890625,0.0,2362.865234375,0.9156267046928406,1.0,0.0,3.0,1.0,0.0
