time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.18182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503735303878784,0.3752861022949219,0.3380042910575866,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115203857421875,0.4210478961467743,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299274682998656,0.3549445271492004,0.2483094185590744,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9332387447357178,0.3578062653541565,0.3392780125141144,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114941477775574,0.1568379700183868,0.7118539810180664,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.8130187988281,297.3768005371094,285.0331115722656,1.0,0.457388699054718,1.0,1.0,0.795983076095581,1.0,-2.471123218536377,1.1532150506973269,1.3179080486297607,0.5849862098693848,0.9752681255340576,0.9752681255340576,0.0,86.86607360839844,118.0,68599.1640625,0.0,1222.8260498046875,1.0,278.8426208496094,283.2657775878906,301.1401062011719,305.5679931640625,293.1499938964844,293.1499938964844,278.54998779296875,32285.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880673408508301,1.0,0.0,0.0,3.708642482757568,3.70866632461548,9.177475135402346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12371.4111328125,0.0,1571.1585693359375,1895.4371337890625,0.0,2362.865234375,0.9156267046928406,1.0,0.0,3.0,1.0,0.0
17675580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284949898719788,0.375209093093872,0.3384664952754974,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.512641966342926,0.4481548368930816,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111218452453612,0.3578143417835235,0.2506350576877594,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126787185668944,0.3590207993984222,0.3408910632133484,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975979804992676,0.1574254930019378,0.7162743806838989,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689921438694,1.0,1.0,0.7970802783966064,1.0,-2.514277458190918,1.1743310689926147,1.3399462699890137,0.5960752964019775,0.9036499857902528,0.9036499857902528,0.0,94.5481948852539,121.0,70415.84375,0.0,1307.910888671875,1.0,278.5570068359375,283.1412048339844,301.2111511230469,305.8306884765625,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965664267539978,1.0,0.0,0.0,3.669651746749878,3.6696760654449454,8.985514909909398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.3330078125,0.0,1560.2774658203125,1895.4371337890625,0.0,2440.074951171875,0.9107663631439208,1.0,0.0,3.0,1.0,0.0
17675640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284949898719788,0.375209093093872,0.3384664952754974,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.512641966342926,0.4481548368930816,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9111218452453612,0.3578143417835235,0.2506350576877594,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126787185668944,0.3590207993984222,0.3408910632133484,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975979804992676,0.1574254930019378,0.7162743806838989,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689921438694,1.0,1.0,0.7970802783966064,1.0,-2.514277458190918,1.1743310689926147,1.3399462699890137,0.5960752964019775,0.9036499857902528,0.9036499857902528,0.0,94.5481948852539,121.0,70415.84375,0.0,1307.910888671875,1.0,278.5570068359375,283.1412048339844,301.2111511230469,305.8306884765625,293.1499938964844,293.1499938964844,278.8500061035156,36682.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965664267539978,1.0,0.0,0.0,3.669651746749878,3.6696760654449454,8.985514909909398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.3330078125,0.0,1560.2774658203125,1895.4371337890625,0.0,2440.074951171875,0.9107663631439208,1.0,0.0,3.0,1.0,0.0
17675700,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189777374267578,0.3755807876586914,0.3386580049991607,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121026635169983,0.4604570567607879,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.9037503600120544,0.3595619201660156,0.2517896890640259,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044113159179688,0.3598407506942749,0.3416168987751007,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915079355239868,0.1577466130256652,0.7180207967758179,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739137291908264,1.0,1.0,0.7976288795471191,1.0,-2.533655405044556,1.1837657690048218,1.349889636039734,0.6011831760406494,1.0,1.0,0.0,98.17342376708984,121.0,70335.4296875,0.0,1347.7581787109375,1.0,278.80322265625,283.2793884277344,301.1869812011719,305.6806335449219,293.1499938964844,293.1499938964844,278.8500061035156,32603.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930597066879272,1.0,0.0,0.0,3.74941086769104,3.749435186386109,9.380356686961022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11779.6591796875,0.0,1620.5001220703125,1895.4371337890625,0.0,2408.14892578125,0.9266594052314758,1.0,0.0,3.0,1.0,0.0
17675760,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9119319915771484,0.3761490881443023,0.3392229080200195,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114779472351074,0.4706449210643768,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.898650586605072,0.3614714443683624,0.2531621158123016,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985025882720947,0.3608230352401733,0.3425967991352081,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868563890457153,0.158129334449768,0.7201381325721741,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275451660156,297.3345642089844,285.0870056152344,1.0,0.4785096347332001,1.0,1.0,0.7989848256111145,1.0,-2.5519464015960693,1.1924962997436523,1.3594499826431274,0.6057406067848206,1.0,1.0,0.0,101.3115463256836,124.0,70892.9765625,0.0,1384.6593017578125,1.0,278.8433837890625,283.2814636230469,301.2143859863281,305.7980041503906,293.1499938964844,293.1499938964844,278.54998779296875,32833.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793728768825531,1.0,0.0,0.0,3.817422151565552,3.817447423934937,9.723747780299163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12814.552734375,0.0,1702.7568359375,1895.4371337890625,0.0,2414.23291015625,0.9405375719070436,1.0,0.0,3.0,1.0,0.0
17675820,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963676691055298,0.3758612871170044,0.3396003842353821,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994213044643402,0.5088475346565247,0.4829960465431213,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862137198448181,0.3642503321170807,0.2555057406425476,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846055269241333,0.3618444800376892,0.3441014289855957,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758542656898499,0.1583995074033737,0.7233058214187622,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863309860229492,1.0,1.0,0.8016967177391052,1.0,-2.5753326416015625,1.2033374309539795,1.371995210647583,0.6116284132003784,0.9412824511528016,0.9412824511528016,0.0,108.3095474243164,127.0,72628.140625,0.0,1445.8482666015625,1.0,278.5558776855469,283.0892639160156,301.26873779296875,306.0551147460937,293.1499938964844,293.1499938964844,278.25,36148.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032718896865845,1.0,0.0,0.0,3.828798294067383,3.828824043273926,9.78178832156118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13292.048828125,0.0,1742.4990234375,1895.4371337890625,0.0,2501.376953125,0.9452950954437256,1.0,0.0,3.0,1.0,0.0
17675880,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963676691055298,0.3758612871170044,0.3396003842353821,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.994213044643402,0.5088475346565247,0.4829960465431213,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862137198448181,0.3642503321170807,0.2555057406425476,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846055269241333,0.3618444800376892,0.3441014289855957,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758542656898499,0.1583995074033737,0.7233058214187622,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863309860229492,1.0,1.0,0.8016967177391052,1.0,-2.5753326416015625,1.2033374309539795,1.371995210647583,0.6116284132003784,0.9412824511528016,0.9412824511528016,0.0,108.3095474243164,127.0,72628.140625,0.0,1445.8482666015625,1.0,278.5558776855469,283.0892639160156,301.26873779296875,306.0551147460937,293.1499938964844,293.1499938964844,278.25,36148.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032718896865845,1.0,0.0,0.0,3.828798294067383,3.828824043273926,9.78178832156118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13292.048828125,0.0,1742.4990234375,1895.4371337890625,0.0,2501.376953125,0.9452950954437256,1.0,0.0,3.0,1.0,0.0
17675940,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797539472579956,0.3751052320003509,0.3391318917274475,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788966774940492,0.5077170729637146,0.4816245436668396,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724377751350403,0.3666379451751709,0.2573444843292236,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694274425506592,0.3623429536819458,0.344859778881073,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636798977851868,0.1582855880260467,0.7242968678474426,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.491744190454483,1.0,1.0,0.8044086694717407,1.0,-2.57779860496521,1.203928828239441,1.3738698959350586,0.611587643623352,0.863158643245697,0.863158643245697,0.0,115.7427749633789,130.0,72899.5234375,0.0,1481.5513916015625,1.0,278.25714111328125,283.052490234375,301.2676696777344,306.0899658203125,293.1499938964844,293.1499938964844,278.54998779296875,39950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074415326118469,1.0,0.0,0.0,3.632338523864746,3.6323630809783936,8.803713740235253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.8408203125,0.0,1543.0205078125,1895.4371337890625,0.0,2539.65283203125,0.90537428855896,1.0,0.0,3.0,1.0,0.0
17676000,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797539472579956,0.3751052320003509,0.3391318917274475,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788966774940492,0.5077170729637146,0.4816245436668396,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8724377751350403,0.3666379451751709,0.2573444843292236,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8694274425506592,0.3623429536819458,0.344859778881073,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636798977851868,0.1582855880260467,0.7242968678474426,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.27606201171875,284.89556884765625,1.0,0.491744190454483,1.0,1.0,0.8044086694717407,1.0,-2.57779860496521,1.203928828239441,1.3738698959350586,0.611587643623352,0.863158643245697,0.863158643245697,0.0,115.7427749633789,130.0,72899.5234375,0.0,1481.5513916015625,1.0,278.25714111328125,283.052490234375,301.2676696777344,306.0899658203125,293.1499938964844,293.1499938964844,278.54998779296875,39950.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074415326118469,1.0,0.0,0.0,3.632338523864746,3.6323630809783936,8.803713740235253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11775.8408203125,0.0,1543.0205078125,1895.4371337890625,0.0,2539.65283203125,0.90537428855896,1.0,0.0,3.0,1.0,0.0
17676060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8712390661239624,0.3758689165115356,0.3397117257118225,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970310389995575,0.5092160105705261,0.4827207624912262,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663113713264465,0.3702093362808227,0.2597842514514923,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618095517158508,0.3638744354248047,0.3462526202201843,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573923826217651,0.1586650609970092,0.7262564301490784,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962356984615326,1.0,1.0,0.8068351745605469,1.0,-2.586764574050904,1.2078126668930054,1.3789517879486084,0.6133381128311157,0.9669786691665648,0.9669786691665648,0.0,120.60855865478516,133.0,72672.046875,0.0,1514.986328125,1.0,278.5431213378906,283.169921875,301.2591552734375,305.9795837402344,293.1499938964844,293.1499938964844,278.25,33396.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010293245315552,1.0,0.0,0.0,3.7557337284088135,3.755758285522461,9.412020745003248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13253.955078125,0.0,1633.9671630859375,1895.4371337890625,0.0,2480.83984375,0.9269304871559144,1.0,0.0,3.0,1.0,0.0
17676120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8712390661239624,0.3758689165115356,0.3397117257118225,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970310389995575,0.5092160105705261,0.4827207624912262,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663113713264465,0.3702093362808227,0.2597842514514923,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618095517158508,0.3638744354248047,0.3462526202201843,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573923826217651,0.1586650609970092,0.7262564301490784,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962356984615326,1.0,1.0,0.8068351745605469,1.0,-2.586764574050904,1.2078126668930054,1.3789517879486084,0.6133381128311157,0.9669786691665648,0.9669786691665648,0.0,120.60855865478516,133.0,72672.046875,0.0,1514.986328125,1.0,278.5431213378906,283.169921875,301.2591552734375,305.9795837402344,293.1499938964844,293.1499938964844,278.25,33396.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010293245315552,1.0,0.0,0.0,3.7557337284088135,3.755758285522461,9.412020745003248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13253.955078125,0.0,1633.9671630859375,1895.4371337890625,0.0,2480.83984375,0.9269304871559144,1.0,0.0,3.0,1.0,0.0
17676180,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638818860054016,0.3755201995372772,0.3398201167583465,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.962856650352478,0.510164737701416,0.4839665293693542,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613731861114502,0.3730030059814453,0.2619940638542175,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555185794830322,0.3647395074367523,0.3474266529083252,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.652265191078186,0.1587990075349807,0.7280496954917908,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.2719421386719,284.9151916503906,1.0,0.5001780986785889,1.0,1.0,0.8092617392539978,1.0,-2.5946178436279297,1.2111223936080933,1.3834953308105469,0.6149544715881348,0.879791796207428,0.879791796207428,0.0,124.95393371582033,136.0,73386.09375,0.0,1544.8154296875,1.0,278.25701904296875,283.0615234375,301.30145263671875,306.1493835449219,293.1499938964844,293.1499938964844,278.54998779296875,38309.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069624304771423,1.0,0.0,0.0,3.649965524673462,3.6499898433685294,8.889365972208907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.728515625,0.0,1550.4093017578125,1895.4371337890625,0.0,2535.24853515625,0.9075039625167848,1.0,0.0,3.0,1.0,0.0
17676240,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638818860054016,0.3755201995372772,0.3398201167583465,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.962856650352478,0.510164737701416,0.4839665293693542,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613731861114502,0.3730030059814453,0.2619940638542175,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555185794830322,0.3647395074367523,0.3474266529083252,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.652265191078186,0.1587990075349807,0.7280496954917908,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.2719421386719,284.9151916503906,1.0,0.5001780986785889,1.0,1.0,0.8092617392539978,1.0,-2.5946178436279297,1.2111223936080933,1.3834953308105469,0.6149544715881348,0.879791796207428,0.879791796207428,0.0,124.95393371582033,136.0,73386.09375,0.0,1544.8154296875,1.0,278.25701904296875,283.0615234375,301.30145263671875,306.1493835449219,293.1499938964844,293.1499938964844,278.54998779296875,38309.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069624304771423,1.0,0.0,0.0,3.649965524673462,3.6499898433685294,8.889365972208907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.728515625,0.0,1550.4093017578125,1895.4371337890625,0.0,2535.24853515625,0.9075039625167848,1.0,0.0,3.0,1.0,0.0
17676300,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.860813558101654,0.3757932782173157,0.3398818075656891,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.9596827626228333,0.511074423789978,0.4846420884132385,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594768047332764,0.3747512698173523,0.2631087899208069,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529214262962341,0.3654303252696991,0.347976952791214,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501207947731018,0.1589779257774353,0.7288090586662292,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019757747650146,1.0,1.0,0.8104750514030457,1.0,-2.598412275314331,1.2127299308776855,1.385682463645935,0.6156682968139648,0.9704499840736388,0.9704499840736388,0.0,126.87976837158205,136.0,72871.5,0.0,1558.524169921875,1.0,278.5023498535156,283.19482421875,301.2693786621094,305.95458984375,293.1499938964844,293.1499938964844,278.54998779296875,33736.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022757172584534,1.0,0.0,0.0,3.707510948181152,3.7075352668762207,9.171876058644556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12329.962890625,0.0,1580.8983154296875,1895.4371337890625,0.0,2492.25,0.9183788299560548,1.0,0.0,3.0,1.0,0.0
17676360,297.169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588226437568665,0.3761957585811615,0.3402929604053497,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9576240181922911,0.5121460556983948,0.4856800138950348,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585736155509949,0.3766186535358429,0.2644387781620025,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512839078903198,0.3662463426589966,0.3487793803215027,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487409472465515,0.1592389792203903,0.730137050151825,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038024187088013,1.0,1.0,0.8115773797035217,1.0,-2.604309797286988,1.2153946161270142,1.3889151811599731,0.6169955134391785,0.9876521825790404,0.9876521825790404,0.0,128.4618682861328,139.0,73218.0,0.0,1573.639404296875,1.0,278.54302978515625,283.16949462890625,301.28955078125,306.04766845703125,293.1499938964844,293.1499938964844,278.25,32903.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8018501996994019,1.0,0.0,0.0,3.784884452819824,3.784909248352051,9.558692681821412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13376.7177734375,0.0,1664.45458984375,1895.4371337890625,0.0,2488.353271484375,0.9333271384239196,1.0,0.0,3.0,1.0,0.0
17676420,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533329367637634,0.3757228553295135,0.3402810990810394,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518362283706664,0.5131313800811768,0.4870192110538482,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553957343101501,0.379400759935379,0.2666342854499817,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.846769392490387,0.3670011460781097,0.349845677614212,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450808644294739,0.1593660116195678,0.7318513989448547,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072025060653687,1.0,1.0,0.8137821555137634,1.0,-2.6118905544281006,1.2186254262924194,1.3932650089263916,0.618645429611206,0.8888388276100159,0.8888388276100159,0.0,132.1065673828125,142.0,73984.1171875,0.0,1600.3280029296875,1.0,278.2566833496094,283.0433349609375,301.3241882324219,306.2154541015625,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083533048629761,1.0,0.0,0.0,3.692575931549072,3.692600727081299,9.098130249185488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.615234375,0.0,1597.82861328125,1895.4371337890625,0.0,2548.037109375,0.9168593287467957,1.0,0.0,3.0,1.0,0.0
17676480,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533329367637634,0.3757228553295135,0.3402810990810394,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9518362283706664,0.5131313800811768,0.4870192110538482,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553957343101501,0.379400759935379,0.2666342854499817,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.846769392490387,0.3670011460781097,0.349845677614212,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450808644294739,0.1593660116195678,0.7318513989448547,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072025060653687,1.0,1.0,0.8137821555137634,1.0,-2.6118905544281006,1.2186254262924194,1.3932650089263916,0.618645429611206,0.8888388276100159,0.8888388276100159,0.0,132.1065673828125,142.0,73984.1171875,0.0,1600.3280029296875,1.0,278.2566833496094,283.0433349609375,301.3241882324219,306.2154541015625,293.1499938964844,293.1499938964844,278.54998779296875,38216.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083533048629761,1.0,0.0,0.0,3.692575931549072,3.692600727081299,9.098130249185488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11967.615234375,0.0,1597.82861328125,1895.4371337890625,0.0,2548.037109375,0.9168593287467957,1.0,0.0,3.0,1.0,0.0
17676540,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493355512619019,0.3763476312160492,0.3406615853309631,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475419521331788,0.5150803923606873,0.4886766374111175,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839915275574,0.3830657303333282,0.2690812349319458,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435089588165283,0.3684268295764923,0.3510854244232178,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.642360508441925,0.1597893387079239,0.7337655425071716,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104643702507019,1.0,1.0,0.8159869313240051,1.0,-2.621062755584717,1.222675085067749,1.3983876705169678,0.6206129193305969,0.9996243715286256,0.9996243715286256,0.0,135.21560668945312,130.0,73749.828125,0.0,1627.01220703125,1.0,278.5436096191406,283.158203125,301.3049621582031,306.101318359375,293.1499938964844,293.1499938964844,278.25,33003.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803392231464386,1.0,0.0,0.0,3.8222012519836426,3.8222265243530273,9.748109732754529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13492.52734375,0.0,1709.84375,1895.4371337890625,0.0,2502.47998046875,0.9417094588279724,1.0,0.0,3.0,1.0,0.0
17676600,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8493355512619019,0.3763476312160492,0.3406615853309631,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475419521331788,0.5150803923606873,0.4886766374111175,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839915275574,0.3830657303333282,0.2690812349319458,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435089588165283,0.3684268295764923,0.3510854244232178,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.642360508441925,0.1597893387079239,0.7337655425071716,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104643702507019,1.0,1.0,0.8159869313240051,1.0,-2.621062755584717,1.222675085067749,1.3983876705169678,0.6206129193305969,0.9996243715286256,0.9996243715286256,0.0,135.21560668945312,130.0,73749.828125,0.0,1627.01220703125,1.0,278.5436096191406,283.158203125,301.3049621582031,306.101318359375,293.1499938964844,293.1499938964844,278.25,33003.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803392231464386,1.0,0.0,0.0,3.8222012519836426,3.8222265243530273,9.748109732754529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13492.52734375,0.0,1709.84375,1895.4371337890625,0.0,2502.47998046875,0.9417094588279724,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533149361610413,0.3758554458618164,0.3404052555561065,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.953614056110382,0.5160024762153625,0.4897343516349792,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883913993835,0.3859056830406189,0.2711420357227325,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482085466384888,0.3691235184669494,0.351856917142868,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456972360610962,0.1599154621362686,0.7343131303787231,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089759230613708,1.0,1.0,0.8182748556137085,1.0,-2.626096487045288,1.2246320247650146,1.4014644622802734,0.6216400861740112,0.894208550453186,0.894208550453186,0.0,132.67486572265625,118.0,74461.1953125,0.0,1622.7110595703125,1.0,278.2564392089844,283.0266418457031,301.3339538574219,306.2606201171875,293.1499938964844,293.1499938964844,278.54998779296875,38363.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099028468132019,1.0,0.0,0.0,3.728803396224976,3.72882866859436,9.277527510676008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.5751953125,0.0,1640.6837158203125,1895.4371337890625,0.0,2562.29833984375,0.9249526262283324,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533149361610413,0.3758554458618164,0.3404052555561065,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.953614056110382,0.5160024762153625,0.4897343516349792,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883913993835,0.3859056830406189,0.2711420357227325,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482085466384888,0.3691235184669494,0.351856917142868,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456972360610962,0.1599154621362686,0.7343131303787231,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089759230613708,1.0,1.0,0.8182748556137085,1.0,-2.626096487045288,1.2246320247650146,1.4014644622802734,0.6216400861740112,0.894208550453186,0.894208550453186,0.0,132.67486572265625,118.0,74461.1953125,0.0,1622.7110595703125,1.0,278.2564392089844,283.0266418457031,301.3339538574219,306.2606201171875,293.1499938964844,293.1499938964844,278.54998779296875,38363.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8099028468132019,1.0,0.0,0.0,3.728803396224976,3.72882866859436,9.277527510676008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.5751953125,0.0,1640.6837158203125,1895.4371337890625,0.0,2562.29833984375,0.9249526262283324,1.0,0.0,3.0,1.0,0.0
17676780,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650254011154175,0.3765431046485901,0.3404489755630493,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681993722915648,0.5179125666618347,0.4909481108188629,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743365406990051,0.3897105455398559,0.2733812630176544,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603538274765015,0.3705577850341797,0.3526961505413055,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.654697835445404,0.1604053676128387,0.7346014380455017,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049742460250854,1.0,1.0,0.8205627202987671,1.0,-2.631647109985352,1.2268823385238647,1.4047646522521973,0.6226773858070374,1.0,1.0,0.0,125.88054656982422,106.0,74070.6875,0.0,1600.043212890625,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.1308288574219,293.1499938964844,293.1499938964844,278.25,33317.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047886490821838,1.0,0.0,0.0,3.846516609191896,3.8465418815612793,9.87253088169382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13559.2958984375,0.0,1741.8353271484375,1895.4371337890625,0.0,2515.287109375,0.947394073009491,1.0,0.0,3.0,1.0,0.0
17676840,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650254011154175,0.3765431046485901,0.3404489755630493,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681993722915648,0.5179125666618347,0.4909481108188629,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743365406990051,0.3897105455398559,0.2733812630176544,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8603538274765015,0.3705577850341797,0.3526961505413055,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.654697835445404,0.1604053676128387,0.7346014380455017,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049742460250854,1.0,1.0,0.8205627202987671,1.0,-2.631647109985352,1.2268823385238647,1.4047646522521973,0.6226773858070374,1.0,1.0,0.0,125.88054656982422,106.0,74070.6875,0.0,1600.043212890625,1.0,278.5437927246094,283.1488037109375,301.3092956542969,306.1308288574219,293.1499938964844,293.1499938964844,278.25,33317.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047886490821838,1.0,0.0,0.0,3.846516609191896,3.8465418815612793,9.87253088169382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13559.2958984375,0.0,1741.8353271484375,1895.4371337890625,0.0,2515.287109375,0.947394073009491,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731353878974915,0.376447319984436,0.3404772281646728,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.977181613445282,0.518484890460968,0.4915822148323059,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838683366775513,0.3912892639636993,0.2745160758495331,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687019348144531,0.3710219264030456,0.3531506955623626,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610063314437866,0.1605736911296844,0.7349042296409607,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.502416729927063,1.0,1.0,0.8217066526412964,1.0,-2.634721279144287,1.228138089179993,1.4065831899642944,0.6233641505241394,0.9053889513015748,0.9053889513015748,0.0,121.61266326904295,106.0,75012.6328125,0.0,1585.1732177734375,1.0,278.29345703125,282.9817199707031,301.3495483398437,306.364013671875,293.1499938964844,293.1499938964844,278.25,36801.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101205825805664,1.0,0.0,0.0,3.830199003219605,3.830224990844727,9.78894718173251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13118.0068359375,0.0,1749.331298828125,1895.4371337890625,0.0,2564.3037109375,0.9442600607872008,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815209865570068,0.3761628866195678,0.3400658667087555,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.985736846923828,0.5188202857971191,0.491761177778244,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937827348709106,0.3927233517169952,0.2753864526748657,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774619102478027,0.3713102042675018,0.3532783985137939,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.6676537990570068,0.1606560349464416,0.7345342040061951,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.4994623363018036,1.0,1.0,0.8228215575218201,1.0,-2.635199069976806,1.228123903274536,1.407075047492981,0.623352587223053,0.896772563457489,0.896772563457489,0.0,117.2557373046875,94.0,74734.5390625,0.0,1566.2659912109375,1.0,278.2565002441406,283.0166931152344,301.3339233398437,306.28106689453125,293.1499938964844,293.1499938964844,278.54998779296875,38502.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110515475273132,1.0,0.0,0.0,3.7500734329223633,3.750098943710327,9.383672363583172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12086.9599609375,0.0,1666.622314453125,1895.4371337890625,0.0,2572.880126953125,0.929709255695343,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014424681663512,0.3769128322601318,0.3401222825050354,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209267735481262,0.487377256155014,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175674319267272,0.3966756165027618,0.2776898145675659,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979061841964722,0.3727715611457824,0.3540919423103332,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833224892616272,0.1612433642148971,0.7350180745124817,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.27557373046875,285.0119323730469,1.0,0.4926352798938751,1.0,1.0,0.8250513672828674,1.0,-2.630856513977051,1.2253655195236206,1.4054911136627195,0.6224644184112549,1.0,1.0,0.0,108.32830810546876,82.0,74131.21875,0.0,1522.22412109375,1.0,278.5435791015625,283.13873291015625,301.30596923828125,306.14129638671875,293.1499938964844,293.1499938964844,278.25,33572.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058743476867676,1.0,0.0,0.0,3.859927892684937,3.85995364189148,9.94149445432413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13578.9091796875,0.0,1760.2991943359375,1895.4371337890625,0.0,2525.253173828125,0.950597047805786,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014424681663512,0.3769128322601318,0.3401222825050354,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209267735481262,0.487377256155014,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175674319267272,0.3966756165027618,0.2776898145675659,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979061841964722,0.3727715611457824,0.3540919423103332,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833224892616272,0.1612433642148971,0.7350180745124817,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.27557373046875,285.0119323730469,1.0,0.4926352798938751,1.0,1.0,0.8250513672828674,1.0,-2.630856513977051,1.2253655195236206,1.4054911136627195,0.6224644184112549,1.0,1.0,0.0,108.32830810546876,82.0,74131.21875,0.0,1522.22412109375,1.0,278.5435791015625,283.13873291015625,301.30596923828125,306.14129638671875,293.1499938964844,293.1499938964844,278.25,33572.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058743476867676,1.0,0.0,0.0,3.859927892684937,3.85995364189148,9.94149445432413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13578.9091796875,0.0,1760.2991943359375,1895.4371337890625,0.0,2525.253173828125,0.950597047805786,1.0,0.0,3.0,1.0,0.0
17677140,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202924966812134,0.3763705492019653,0.3396999537944793,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256186723709106,0.4601675570011139,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408831596374512,0.3996272087097168,0.279733806848526,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172282218933104,0.3733715415000915,0.3546378016471863,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974962949752808,0.1614319831132888,0.7351714372634888,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836396872997284,1.0,1.0,0.82728111743927,1.0,-2.6044511795043945,1.211922526359558,1.3925286531448364,0.6149260997772217,0.8746404647827148,0.8746404647827148,0.0,100.53397369384766,70.0,73860.765625,0.0,1449.8248291015625,1.0,278.257080078125,283.0060119628906,301.3197326660156,306.227294921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108223676681519,1.0,0.0,0.0,3.715563774108887,3.715589046478272,9.211762517224996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.1748046875,0.0,1636.526123046875,1895.4371337890625,0.0,2570.768310546875,0.922933042049408,1.0,0.0,3.0,1.0,0.0
17677200,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202924966812134,0.3763705492019653,0.3396999537944793,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256186723709106,0.4601675570011139,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408831596374512,0.3996272087097168,0.279733806848526,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172282218933104,0.3733715415000915,0.3546378016471863,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974962949752808,0.1614319831132888,0.7351714372634888,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836396872997284,1.0,1.0,0.82728111743927,1.0,-2.6044511795043945,1.211922526359558,1.3925286531448364,0.6149260997772217,0.8746404647827148,0.8746404647827148,0.0,100.53397369384766,70.0,73860.765625,0.0,1449.8248291015625,1.0,278.257080078125,283.0060119628906,301.3197326660156,306.227294921875,293.1499938964844,293.1499938964844,278.54998779296875,39831.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108223676681519,1.0,0.0,0.0,3.715563774108887,3.715589046478272,9.211762517224996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11940.1748046875,0.0,1636.526123046875,1895.4371337890625,0.0,2570.768310546875,0.922933042049408,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458903074264526,0.3769218027591705,0.3396438956260681,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348437428474426,0.4285085499286651,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680577516555786,0.4034944474697113,0.2820240557193756,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435678124427797,0.3746424317359924,0.3553348481655121,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.715078592300415,0.1619492471218109,0.7355272173881531,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140996932983,1.0,1.0,0.8290197849273682,1.0,-2.5703628063201904,1.1947230100631714,1.375639796257019,0.6057680249214172,0.9445469379425048,0.9445469379425048,0.0,91.88050079345705,88.0,72326.859375,0.0,1367.1025390625,1.0,278.54351806640625,283.1159973144531,301.2829284667969,306.01434326171875,293.1499938964844,293.1499938964844,278.25,34844.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029627799987793,1.0,0.0,0.0,3.782575845718384,3.7826008796691895,9.547035233481438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13209.072265625,0.0,1676.7691650390625,1895.4371337890625,0.0,2498.5439453125,0.9337385296821594,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458903074264526,0.3769218027591705,0.3396438956260681,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348437428474426,0.4285085499286651,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680577516555786,0.4034944474697113,0.2820240557193756,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435678124427797,0.3746424317359924,0.3553348481655121,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.715078592300415,0.1619492471218109,0.7355272173881531,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729140996932983,1.0,1.0,0.8290197849273682,1.0,-2.5703628063201904,1.1947230100631714,1.375639796257019,0.6057680249214172,0.9445469379425048,0.9445469379425048,0.0,91.88050079345705,88.0,72326.859375,0.0,1367.1025390625,1.0,278.54351806640625,283.1159973144531,301.2829284667969,306.01434326171875,293.1499938964844,293.1499938964844,278.25,34844.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029627799987793,1.0,0.0,0.0,3.782575845718384,3.7826008796691895,9.547035233481438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13209.072265625,0.0,1676.7691650390625,1895.4371337890625,0.0,2498.5439453125,0.9337385296821594,1.0,0.0,3.0,1.0,0.0
