time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516772031784058,0.3766575455665588,0.3395009934902191,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440613031387329,0.4213348031044006,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758394360542296,0.4067603051662445,0.2843303978443146,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503093361854552,0.375408411026001,0.3561119735240936,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195342779159546,0.1623955219984054,0.7373477816581726,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721798598766327,1.0,1.0,0.8307584524154663,1.0,-2.567422151565552,1.192970633506775,1.3744516372680664,0.6045444011688232,0.8633615374565125,0.8633615374565125,0.0,90.1466064453125,108.0,72356.015625,0.0,1355.76220703125,1.0,278.2571105957031,283.05340576171875,301.2986755371094,306.0845031738281,293.1499938964844,293.1499938964844,278.54998779296875,39374.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805868923664093,1.0,0.0,0.0,3.6051275730133057,3.605151891708374,8.67230596668378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.451171875,0.0,1508.75146484375,1895.4371337890625,0.0,2525.203369140625,0.8988245129585266,1.0,0.0,3.0,1.0,0.0
17677440,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9516772031784058,0.3766575455665588,0.3395009934902191,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5440613031387329,0.4213348031044006,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9758394360542296,0.4067603051662445,0.2843303978443146,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503093361854552,0.375408411026001,0.3561119735240936,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.7195342779159546,0.1623955219984054,0.7373477816581726,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.36944580078125,284.9115295410156,1.0,0.4721798598766327,1.0,1.0,0.8307584524154663,1.0,-2.567422151565552,1.192970633506775,1.3744516372680664,0.6045444011688232,0.8633615374565125,0.8633615374565125,0.0,90.1466064453125,108.0,72356.015625,0.0,1355.76220703125,1.0,278.2571105957031,283.05340576171875,301.2986755371094,306.0845031738281,293.1499938964844,293.1499938964844,278.54998779296875,39374.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805868923664093,1.0,0.0,0.0,3.6051275730133057,3.605151891708374,8.67230596668378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.451171875,0.0,1508.75146484375,1895.4371337890625,0.0,2525.203369140625,0.8988245129585266,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9478450417518616,0.3770690560340881,0.3396620452404022,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.54764723777771,0.4261699914932251,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.973781406879425,0.4088600277900696,0.2856558561325073,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468388557434082,0.3761413097381592,0.356663167476654,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174098491668701,0.1627930551767349,0.7389155030250549,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748162925243377,1.0,1.0,0.8316277861595154,1.0,-2.5775492191314697,1.197788953781128,1.3797602653503418,0.6071106791496277,0.956392467021942,0.956392467021942,0.0,91.58238220214844,108.0,71971.7734375,0.0,1375.0758056640625,1.0,278.5012512207031,283.1889038085937,301.2616882324219,305.88555908203125,293.1499938964844,293.1499938964844,278.54998779296875,33967.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800554096698761,1.0,0.0,0.0,3.665050506591797,3.665074348449707,8.9629958210935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12168.2685546875,0.0,1534.7056884765625,1895.4371337890625,0.0,2476.492431640625,0.9092747569084167,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411773681640624,0.3775895237922668,0.3402085602283478,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502511262893677,0.4349263310432434,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.96916401386261,0.4110670983791351,0.2872441411018371,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404473900794984,0.3769986033439636,0.3575283885002136,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134321928024292,0.1632651835680008,0.7413255572319031,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.479122906923294,1.0,1.0,0.8324224352836609,1.0,-2.594560384750366,1.2059988975524902,1.3885616064071655,0.6115800142288208,0.9819619655609132,0.9819619655609132,0.0,94.17472076416016,128.0,72562.0,0.0,1408.6263427734375,1.0,278.5426940917969,283.1688232421875,301.2784729003906,305.9856262207031,293.1499938964844,293.1499938964844,278.25,32706.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001877069473267,1.0,0.0,0.0,3.750290870666504,3.750315189361572,9.38475977818598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13238.7763671875,0.0,1622.31396484375,1895.4371337890625,0.0,2473.141357421875,0.9254885911941528,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178181290626526,0.3773587048053741,0.3405534923076629,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509510040283203,0.4645552039146423,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502776265144348,0.4144495725631714,0.2899776399135589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180156588554382,0.3778383731842041,0.3588199913501739,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985820531845093,0.1637444496154785,0.745441198348999,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915634393692016,1.0,1.0,0.8340117335319519,1.0,-2.6403462886810303,1.2281813621520996,1.4121650457382202,0.6237947940826416,0.9116851091384888,0.9116851091384888,0.0,102.87513732910156,148.0,74314.5859375,0.0,1508.709716796875,1.0,278.2567443847656,283.0435791015625,301.3071594238281,306.2026672363281,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085848689079285,1.0,0.0,0.0,3.7091805934906006,3.709205389022827,9.180138818010164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13134.4033203125,0.0,1605.626708984375,1895.4371337890625,0.0,2550.16748046875,0.91962993144989,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178181290626526,0.3773587048053741,0.3405534923076629,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509510040283203,0.4645552039146423,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502776265144348,0.4144495725631714,0.2899776399135589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180156588554382,0.3778383731842041,0.3588199913501739,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985820531845093,0.1637444496154785,0.745441198348999,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915634393692016,1.0,1.0,0.8340117335319519,1.0,-2.6403462886810303,1.2281813621520996,1.4121650457382202,0.6237947940826416,0.9116851091384888,0.9116851091384888,0.0,102.87513732910156,148.0,74314.5859375,0.0,1508.709716796875,1.0,278.2567443847656,283.0435791015625,301.3071594238281,306.2026672363281,293.1499938964844,293.1499938964844,278.1499938964844,36738.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085848689079285,1.0,0.0,0.0,3.7091805934906006,3.709205389022827,9.180138818010164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13134.4033203125,0.0,1605.626708984375,1895.4371337890625,0.0,2550.16748046875,0.91962993144989,1.0,0.0,3.0,1.0,0.0
17677740,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.891411542892456,0.3773357570171356,0.3408222198486328,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470227003097534,0.504550039768219,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612817764282,0.4179988503456116,0.2926786541938782,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923377990722656,0.3787117898464203,0.3599898517131805,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794319748878479,0.1640415489673614,0.7487951517105103,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076696276664734,1.0,1.0,0.8356010913848877,1.0,-2.6974003314971924,1.2558947801589966,1.4415055513381958,0.6390756368637085,0.9223637580871582,0.9223637580871582,0.0,115.23961639404295,168.0,75797.2578125,0.0,1644.9954833984375,1.0,278.1523132324219,283.0399475097656,301.2900390625,306.26300048828125,293.1499938964844,293.1499938964844,278.1499938964844,35820.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125739097595215,1.0,0.0,0.0,3.705409288406372,3.70543384552002,9.161480534203292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13143.546875,0.0,1594.3291015625,1895.4371337890625,0.0,2586.916015625,0.9181264042854308,1.0,0.0,3.0,1.0,0.0
17677800,297.1607360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.891411542892456,0.3773357570171356,0.3408222198486328,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470227003097534,0.504550039768219,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612817764282,0.4179988503456116,0.2926786541938782,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923377990722656,0.3787117898464203,0.3599898517131805,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794319748878479,0.1640415489673614,0.7487951517105103,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076696276664734,1.0,1.0,0.8356010913848877,1.0,-2.6974003314971924,1.2558947801589966,1.4415055513381958,0.6390756368637085,0.9223637580871582,0.9223637580871582,0.0,115.23961639404295,168.0,75797.2578125,0.0,1644.9954833984375,1.0,278.1523132324219,283.0399475097656,301.2900390625,306.26300048828125,293.1499938964844,293.1499938964844,278.1499938964844,35820.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8125739097595215,1.0,0.0,0.0,3.705409288406372,3.70543384552002,9.161480534203292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13143.546875,0.0,1594.3291015625,1895.4371337890625,0.0,2586.916015625,0.9181264042854308,1.0,0.0,3.0,1.0,0.0
17677860,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556185364723206,0.377336174249649,0.341604083776474,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717286229133606,0.5417805314064026,0.514957845211029,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869499564170837,0.4215566217899322,0.2957488298416137,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570892810821533,0.3795932233333587,0.3616206645965576,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521581411361694,0.1641483753919601,0.7531827688217163,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239806175231934,1.0,1.0,0.8390180468559265,1.0,-2.721191883087158,1.2668427228927612,1.4543490409851074,0.6454222798347473,0.9357362985610962,0.9357362985610962,0.0,135.28729248046875,188.0,76563.1953125,0.0,1772.8863525390625,1.0,278.1500549316406,283.02166748046875,301.2768859863281,306.31005859375,293.1499938964844,293.1499938964844,278.1499938964844,35116.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815790057182312,1.0,0.0,0.0,3.7560086250305176,3.756033420562744,9.413398629476432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13279.1708984375,0.0,1647.53564453125,1895.4371337890625,0.0,2616.6123046875,0.9282016158103944,1.0,0.0,3.0,1.0,0.0
17677920,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556185364723206,0.377336174249649,0.341604083776474,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717286229133606,0.5417805314064026,0.514957845211029,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869499564170837,0.4215566217899322,0.2957488298416137,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570892810821533,0.3795932233333587,0.3616206645965576,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521581411361694,0.1641483753919601,0.7531827688217163,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239806175231934,1.0,1.0,0.8390180468559265,1.0,-2.721191883087158,1.2668427228927612,1.4543490409851074,0.6454222798347473,0.9357362985610962,0.9357362985610962,0.0,135.28729248046875,188.0,76563.1953125,0.0,1772.8863525390625,1.0,278.1500549316406,283.02166748046875,301.2768859863281,306.31005859375,293.1499938964844,293.1499938964844,278.1499938964844,35116.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815790057182312,1.0,0.0,0.0,3.7560086250305176,3.756033420562744,9.413398629476432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13279.1708984375,0.0,1647.53564453125,1895.4371337890625,0.0,2616.6123046875,0.9282016158103944,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.826911985874176,0.377011626958847,0.3421513736248016,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.933142066001892,0.5398221015930176,0.5133655071258545,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577508926391602,0.4248465597629547,0.2986760139465332,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288992047309875,0.3802320063114166,0.3630973398685455,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305962204933167,0.164069652557373,0.7569323778152466,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781760215759,1.0,1.0,0.8424350023269653,1.0,-2.7303626537323,1.2705799341201782,1.4597827196121216,0.6479429602622986,0.9396987557411194,0.9396987557411194,0.0,156.98956298828125,191.0,76851.6953125,0.0,1887.25634765625,1.0,278.1499938964844,283.012451171875,301.25933837890625,306.312744140625,293.1499938964844,293.1499938964844,278.1499938964844,35396.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177686929702759,1.0,0.0,0.0,3.7779500484466553,3.777975082397461,9.5236998731707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13328.15625,0.0,1675.55810546875,1895.4371337890625,0.0,2634.910400390625,0.9335107803344728,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.826911985874176,0.377011626958847,0.3421513736248016,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.933142066001892,0.5398221015930176,0.5133655071258545,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577508926391602,0.4248465597629547,0.2986760139465332,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288992047309875,0.3802320063114166,0.3630973398685455,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305962204933167,0.164069652557373,0.7569323778152466,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781760215759,1.0,1.0,0.8424350023269653,1.0,-2.7303626537323,1.2705799341201782,1.4597827196121216,0.6479429602622986,0.9396987557411194,0.9396987557411194,0.0,156.98956298828125,191.0,76851.6953125,0.0,1887.25634765625,1.0,278.1499938964844,283.012451171875,301.25933837890625,306.312744140625,293.1499938964844,293.1499938964844,278.1499938964844,35396.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177686929702759,1.0,0.0,0.0,3.7779500484466553,3.777975082397461,9.5236998731707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13328.15625,0.0,1675.55810546875,1895.4371337890625,0.0,2634.910400390625,0.9335107803344728,1.0,0.0,3.0,1.0,0.0
17678100,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.818284273147583,0.3768267333507538,0.3422738313674927,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207671284675598,0.539456844329834,0.5131828784942627,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495877385139465,0.4264758229255676,0.3000289499759674,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205903768539429,0.3805205523967743,0.3636753857135772,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242361664772034,0.1640185117721557,0.7581338286399841,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441511869430542,1.0,1.0,0.8441434502601624,1.0,-2.734058380126953,1.2720496654510498,1.462008714675903,0.6488255262374878,0.940122365951538,0.940122365951538,0.0,164.76197814941406,191.0,76943.9609375,0.0,1929.1861572265625,1.0,278.1499938964844,283.0083923339844,301.2514343261719,306.3113098144531,293.1499938964844,293.1499938964844,278.1499938964844,35523.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184561133384705,1.0,0.0,0.0,3.785609722137451,3.785634994506836,9.56235680860118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13341.8671875,0.0,1685.6414794921875,1895.4371337890625,0.0,2641.27197265625,0.9353402256965636,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.811894953250885,0.3766551911830902,0.3423360884189605,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121114015579224,0.5393009185791016,0.5131792426109314,297.4184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440721035003662,0.4281194508075714,0.3013363778591156,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145602941513062,0.3808109760284424,0.3641799688339233,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.619585394859314,0.1639759093523025,0.7590281963348389,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.548256516456604,1.0,1.0,0.8455163836479187,1.0,-2.7373814582824707,1.2734014987945557,1.4639798402786257,0.6496356129646301,0.9402978420257568,0.9402978420257568,0.0,170.77890014648438,179.0,77015.109375,0.0,1962.449951171875,1.0,278.1499938964844,283.005126953125,301.2440490722656,306.30877685546875,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190146088600159,1.0,0.0,0.0,3.791547536849976,3.79157280921936,9.592378091838327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13351.5361328125,0.0,1693.483642578125,1895.4371337890625,0.0,2646.4423828125,0.9367448687553406,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085784912109375,0.3763701915740967,0.3421718180179596,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080814719200134,0.5392926931381226,0.5131774544715881,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824113845825,0.4314647614955902,0.3037272989749908,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.811909556388855,0.3814211785793304,0.3648589551448822,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172603964805603,0.1639367640018463,0.7593234777450562,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644611358643,1.0,1.0,0.8482621908187866,1.0,-2.741229057312012,1.274747610092163,1.466481328010559,0.6505061984062195,0.9392193555831908,0.9392193555831908,0.0,173.89344787597656,167.0,77074.75,0.0,1983.0576171875,1.0,278.1499938964844,282.9994506835937,301.2298278808594,306.2997741699219,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198899030685425,1.0,0.0,0.0,3.798829317092896,3.79885458946228,9.62925810199522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13355.966796875,0.0,1703.692626953125,1895.4371337890625,0.0,2654.549560546875,0.9385054111480712,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085784912109375,0.3763701915740967,0.3421718180179596,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080814719200134,0.5392926931381226,0.5131774544715881,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824113845825,0.4314647614955902,0.3037272989749908,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.811909556388855,0.3814211785793304,0.3648589551448822,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172603964805603,0.1639367640018463,0.7593234777450562,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644611358643,1.0,1.0,0.8482621908187866,1.0,-2.741229057312012,1.274747610092163,1.466481328010559,0.6505061984062195,0.9392193555831908,0.9392193555831908,0.0,173.89344787597656,167.0,77074.75,0.0,1983.0576171875,1.0,278.1499938964844,282.9994506835937,301.2298278808594,306.2997741699219,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198899030685425,1.0,0.0,0.0,3.798829317092896,3.79885458946228,9.62925810199522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13355.966796875,0.0,1703.692626953125,1895.4371337890625,0.0,2654.549560546875,0.9385054111480712,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122533559799194,0.3761965930461883,0.3418560624122619,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130979776382446,0.5395668148994446,0.5132374167442322,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489750027656555,0.4349251091480255,0.3060017228126526,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161060810089111,0.3821054399013519,0.3653408288955688,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200829744338989,0.1640056818723678,0.7588279843330383,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400323867798,1.0,1.0,0.8510079979896545,1.0,-2.743639707565308,1.2754173278808594,1.4682223796844482,0.6509141325950623,0.938051462173462,0.938051462173462,0.0,170.36111450195312,155.0,77073.90625,0.0,1970.346435546875,1.0,278.1499938964844,282.9966735839844,301.2162475585937,306.2862243652344,293.1499938964844,293.1499938964844,278.1499938964844,35938.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204526305198669,1.0,0.0,0.0,3.8008675575256334,3.800893068313599,9.639594509280869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13349.1904296875,0.0,1707.1033935546875,1895.4371337890625,0.0,2659.76318359375,0.939058244228363,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122533559799194,0.3761965930461883,0.3418560624122619,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9130979776382446,0.5395668148994446,0.5132374167442322,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489750027656555,0.4349251091480255,0.3060017228126526,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161060810089111,0.3821054399013519,0.3653408288955688,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.6200829744338989,0.1640056818723678,0.7588279843330383,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400323867798,1.0,1.0,0.8510079979896545,1.0,-2.743639707565308,1.2754173278808594,1.4682223796844482,0.6509141325950623,0.938051462173462,0.938051462173462,0.0,170.36111450195312,155.0,77073.90625,0.0,1970.346435546875,1.0,278.1499938964844,282.9966735839844,301.2162475585937,306.2862243652344,293.1499938964844,293.1499938964844,278.1499938964844,35938.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204526305198669,1.0,0.0,0.0,3.8008675575256334,3.800893068313599,9.639594509280869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13349.1904296875,0.0,1707.1033935546875,1895.4371337890625,0.0,2659.76318359375,0.939058244228363,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200014233589172,0.3761163353919983,0.3414922952651977,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240618348121644,0.5399753451347351,0.5133071541786194,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595946431159973,0.438491016626358,0.3082456886768341,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243447542190552,0.3828579187393188,0.3657459020614624,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259962320327759,0.1641827374696731,0.7581430077552795,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272621154785,1.0,1.0,0.8534759283065796,1.0,-2.745647430419922,1.275957465171814,1.469689965248108,0.651202917098999,0.937508761882782,0.937508761882782,0.0,163.1636505126953,143.0,77057.21875,0.0,1939.8211669921875,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.2719421386719,293.1499938964844,293.1499938964844,278.1499938964844,35985.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208548426628113,1.0,0.0,0.0,3.801117181777954,3.801142454147339,9.64085984378471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13340.1025390625,0.0,1707.7725830078125,1895.4371337890625,0.0,2663.490966796875,0.9391536712646484,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200014233589172,0.3761163353919983,0.3414922952651977,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240618348121644,0.5399753451347351,0.5133071541786194,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595946431159973,0.438491016626358,0.3082456886768341,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243447542190552,0.3828579187393188,0.3657459020614624,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6259962320327759,0.1641827374696731,0.7581430077552795,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272621154785,1.0,1.0,0.8534759283065796,1.0,-2.745647430419922,1.275957465171814,1.469689965248108,0.651202917098999,0.937508761882782,0.937508761882782,0.0,163.1636505126953,143.0,77057.21875,0.0,1939.8211669921875,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.2719421386719,293.1499938964844,293.1499938964844,278.1499938964844,35985.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208548426628113,1.0,0.0,0.0,3.801117181777954,3.801142454147339,9.64085984378471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13340.1025390625,0.0,1707.7725830078125,1895.4371337890625,0.0,2663.490966796875,0.9391536712646484,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304810523986816,0.3760967850685119,0.3411171436309814,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392473101615906,0.5404388904571533,0.5133669972419739,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738071918487549,0.4421332776546478,0.3104907274246216,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354252576828003,0.3836548030376434,0.3661222755908966,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.634093165397644,0.1644423305988311,0.757493257522583,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380148887634277,1.0,1.0,0.8559438586235046,1.0,-2.7476367950439453,1.2765100002288818,1.4711267948150637,0.6514425277709961,0.9374375939369202,0.9374375939369202,0.0,154.06790161132812,131.0,77041.265625,0.0,1900.33056640625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2583312988281,293.1499938964844,293.1499938964844,278.1499938964844,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211942315101624,1.0,0.0,0.0,3.801179647445679,3.8012051582336426,9.641177030061954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13331.6259765625,0.0,1707.925537109375,1895.4371337890625,0.0,2666.636962890625,0.9391787648200988,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304810523986816,0.3760967850685119,0.3411171436309814,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392473101615906,0.5404388904571533,0.5133669972419739,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738071918487549,0.4421332776546478,0.3104907274246216,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354252576828003,0.3836548030376434,0.3661222755908966,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.634093165397644,0.1644423305988311,0.757493257522583,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.2643127441406,284.9496459960937,1.0,0.5380148887634277,1.0,1.0,0.8559438586235046,1.0,-2.7476367950439453,1.2765100002288818,1.4711267948150637,0.6514425277709961,0.9374375939369202,0.9374375939369202,0.0,154.06790161132812,131.0,77041.265625,0.0,1900.33056640625,1.0,278.1499938964844,282.994140625,301.1915283203125,306.2583312988281,293.1499938964844,293.1499938964844,278.1499938964844,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211942315101624,1.0,0.0,0.0,3.801179647445679,3.8012051582336426,9.641177030061954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13331.6259765625,0.0,1707.925537109375,1895.4371337890625,0.0,2666.636962890625,0.9391787648200988,1.0,0.0,3.0,1.0,0.0
17678700,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368463516235352,0.3761067390441894,0.340928852558136,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.948190450668335,0.5406810641288757,0.513388991355896,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823504447937012,0.4439819157123565,0.3116179406642914,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.842157244682312,0.3840668201446533,0.3663036227226257,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390645503997803,0.1646023094654083,0.7572120428085327,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348644256591797,1.0,1.0,0.8571778535842896,1.0,-2.748673439025879,1.2768137454986572,1.471859574317932,0.6515580415725708,0.9375451803207396,0.9375451803207396,0.0,148.98074340820312,131.0,77035.8203125,0.0,1878.0992431640625,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2519836425781,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213546872138977,1.0,0.0,0.0,3.801352024078369,3.801377534866333,9.64205241871241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13328.0380859375,0.0,1708.10986328125,1895.4371337890625,0.0,2668.1240234375,0.939216673374176,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439582586288452,0.3761248886585235,0.3407414555549621,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9576790928840636,0.5409243702888489,0.5134056210517883,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917653560638428,0.445842832326889,0.3127487003803253,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496817946434021,0.3844837844371795,0.3664827644824981,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446565985679626,0.1647761613130569,0.7569612860679626,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.5315821766853333,1.0,1.0,0.8583977222442627,1.0,-2.749741077423096,1.2771388292312622,1.4726022481918335,0.6516769528388977,0.9377052783966064,0.9377052783966064,0.0,143.69920349121094,119.0,77032.21875,0.0,1854.9886474609373,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.2459411621094,293.1499938964844,293.1499938964844,278.1499938964844,35988.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215112090110779,1.0,0.0,0.0,3.8016419410705566,3.801667451858521,9.64352238952415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13324.8740234375,0.0,1708.421875,1895.4371337890625,0.0,2669.57568359375,0.9392794370651244,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.852257490158081,0.3761512041091919,0.3405478000640869,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679367542266846,0.5411769151687622,0.5134170055389404,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025062918663024,0.447790652513504,0.3139289915561676,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584524393081665,0.3849215805530548,0.3666671514511108,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512212157249451,0.1649699658155441,0.7567328810691833,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280565023422241,1.0,1.0,0.8596664071083069,1.0,-2.7508881092071533,1.2774989604949951,1.4733891487121582,0.6518034338951111,0.937916338443756,0.937916338443756,0.0,138.0449981689453,119.0,77030.5234375,0.0,1830.2330322265625,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.239990234375,293.1499938964844,293.1499938964844,278.1499938964844,35982.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216711282730103,1.0,0.0,0.0,3.8020718097686768,3.8020973205566406,9.645704039940028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13322.060546875,0.0,1708.893798828125,1895.4371337890625,0.0,2671.05810546875,0.939372718334198,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608176112174988,0.3761804103851318,0.3403702676296234,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775475859642028,0.5414086580276489,0.5134230852127075,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138943552970886,0.4495967328548431,0.3150217235088348,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674752116203308,0.3853281438350677,0.3668363392353058,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580237746238708,0.1651577353477478,0.7565468549728394,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.0271301269531,297.2674255371094,284.9504089355469,1.0,0.5247295498847961,1.0,1.0,0.860837459564209,1.0,-2.751973390579224,1.277847409248352,1.4741261005401611,0.6519232988357544,0.938138782978058,0.938138782978058,0.0,132.73036193847656,107.0,77030.46875,0.0,1806.957275390625,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.2347412109375,293.1499938964844,293.1499938964844,278.1499938964844,35977.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218128681182861,1.0,0.0,0.0,3.802563190460205,3.802588701248169,9.648197192291263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13319.8173828125,0.0,1709.4412841796875,1895.4371337890625,0.0,2672.372314453125,0.9394797682762146,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818753957748413,0.3762533366680145,0.3400067389011383,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972520470619202,0.5419043302536011,0.5134311318397522,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426504969596864,0.4533837437629699,0.3173115253448486,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.889513373374939,0.3861790895462036,0.3671874403953552,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748432517051697,0.1655736863613128,0.7562495470046997,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175830125808716,1.0,1.0,0.8632772564888,1.0,-2.753852367401123,1.2783910036087036,1.4754613637924194,0.6520751714706421,0.9383968710899352,0.9383968710899352,0.0,121.46339416503906,95.0,77026.5859375,0.0,1757.2401123046875,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.2245483398437,293.1499938964844,293.1499938964844,278.1499938964844,35974.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220943212509155,1.0,0.0,0.0,3.803702116012573,3.803727865219116,9.653978167989408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13314.94140625,0.0,1710.79150390625,1895.4371337890625,0.0,2674.982666015625,0.9397299289703368,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8818753957748413,0.3762533366680145,0.3400067389011383,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9972520470619202,0.5419043302536011,0.5134311318397522,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.9426504969596864,0.4533837437629699,0.3173115253448486,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.889513373374939,0.3861790895462036,0.3671874403953552,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6748432517051697,0.1655736863613128,0.7562495470046997,284.9502868652344,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9502258300781,1.0,0.5175830125808716,1.0,1.0,0.8632772564888,1.0,-2.753852367401123,1.2783910036087036,1.4754613637924194,0.6520751714706421,0.9383968710899352,0.9383968710899352,0.0,121.46339416503906,95.0,77026.5859375,0.0,1757.2401123046875,1.0,278.1499938964844,282.9901123046875,301.1600646972656,306.2245483398437,293.1499938964844,293.1499938964844,278.1499938964844,35974.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8220943212509155,1.0,0.0,0.0,3.803702116012573,3.803727865219116,9.653978167989408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13314.94140625,0.0,1710.79150390625,1895.4371337890625,0.0,2674.982666015625,0.9397299289703368,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987583518028259,0.3761874139308929,0.3397093117237091,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442991256713867,0.4910279512405395,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9645326733589172,0.4570547938346863,0.3196659982204437,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9073377847671508,0.3869068324565887,0.3676142990589142,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6885257959365845,0.165912851691246,0.756460964679718,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.92901611328125,1.0,0.5088316798210144,1.0,1.0,0.8657074570655823,1.0,-2.7310473918914795,1.2667725086212158,1.4642748832702637,0.6458867788314819,0.919139325618744,0.919139325618744,0.0,112.99190521240234,98.0,76421.59375,0.0,1683.21533203125,1.0,278.1499938964844,282.9777526855469,301.1484375,306.1876525878906,293.1499938964844,293.1499938964844,278.1499938964844,36735.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218646049499512,1.0,0.0,0.0,3.7835206985473633,3.783546209335327,9.551806670060614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13196.53515625,0.0,1692.556884765625,1895.4371337890625,0.0,2672.8525390625,0.9354987144470216,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8987583518028259,0.3761874139308929,0.3397093117237091,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9990000128746032,0.5442991256713867,0.4910279512405395,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9645326733589172,0.4570547938346863,0.3196659982204437,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.9073377847671508,0.3869068324565887,0.3676142990589142,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.6885257959365845,0.165912851691246,0.756460964679718,284.9299621582031,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.92901611328125,1.0,0.5088316798210144,1.0,1.0,0.8657074570655823,1.0,-2.7310473918914795,1.2667725086212158,1.4642748832702637,0.6458867788314819,0.919139325618744,0.919139325618744,0.0,112.99190521240234,98.0,76421.59375,0.0,1683.21533203125,1.0,278.1499938964844,282.9777526855469,301.1484375,306.1876525878906,293.1499938964844,293.1499938964844,278.1499938964844,36735.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218646049499512,1.0,0.0,0.0,3.7835206985473633,3.783546209335327,9.551806670060614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13196.53515625,0.0,1692.556884765625,1895.4371337890625,0.0,2672.8525390625,0.9354987144470216,1.0,0.0,3.0,1.0,0.0
17679180,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090646505355836,0.376118540763855,0.3394705951213836,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499204397201538,0.4750051498413086,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772735238075256,0.4607428014278412,0.3220836222171783,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.919182538986206,0.3876145780086517,0.3681032061576843,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969314813613892,0.166246548295021,0.7571477890014648,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040186047554016,1.0,1.0,0.8681375980377197,1.0,-2.7154667377471924,1.258817195892334,1.456649661064148,0.6411697268486023,0.9076600670814514,0.9076600670814514,0.0,108.28741455078124,101.0,75753.0625,0.0,1638.913330078125,1.0,278.1499938964844,282.9898986816406,301.1353454589844,306.1237487792969,293.1499938964844,293.1499938964844,278.1499938964844,37048.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202854990959167,1.0,0.0,0.0,3.740133762359619,3.740158796310425,9.333995194538148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13063.12890625,0.0,1643.8173828125,1895.4371337890625,0.0,2658.21435546875,0.9262095093727112,1.0,0.0,3.0,1.0,0.0
