time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090646505355836,0.376118540763855,0.3394705951213836,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499204397201538,0.4750051498413086,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772735238075256,0.4607428014278412,0.3220836222171783,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.919182538986206,0.3876145780086517,0.3681032061576843,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969314813613892,0.166246548295021,0.7571477890014648,284.9330444335937,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334716796875,1.0,0.5040186047554016,1.0,1.0,0.8681375980377197,1.0,-2.7154667377471924,1.258817195892334,1.456649661064148,0.6411697268486023,0.9076600670814514,0.9076600670814514,0.0,108.28741455078124,101.0,75753.0625,0.0,1638.913330078125,1.0,278.1499938964844,282.9898986816406,301.1353454589844,306.1237487792969,293.1499938964844,293.1499938964844,278.1499938964844,37048.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202854990959167,1.0,0.0,0.0,3.740133762359619,3.740158796310425,9.333995194538148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13063.12890625,0.0,1643.8173828125,1895.4371337890625,0.0,2658.21435546875,0.9262095093727112,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125573039054872,0.3761302828788757,0.3394243121147156,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530092120170593,0.4700645208358764,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9814891815185548,0.4626343846321106,0.3233506977558136,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9232109189033508,0.387999564409256,0.3684086203575134,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.6996974349021912,0.166418969631195,0.7576817274093628,284.9379272460937,284.95001220703125,305.3507995605469,298.1395263671875,301.0415954589844,297.2950744628906,284.9383544921875,1.0,0.5027108192443848,1.0,1.0,0.8693526983261108,1.0,-2.71199893951416,1.2569514513015747,1.455047607421875,0.6400235891342163,0.9064136743545532,0.9064136743545532,0.0,106.91345977783205,101.0,75544.0234375,0.0,1627.561279296875,1.0,278.1499938964844,282.9959716796875,301.13189697265625,306.1030578613281,293.1499938964844,293.1499938964844,278.1499938964844,36884.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194948434829712,1.0,0.0,0.0,3.725223064422608,3.725247859954834,9.259719604415296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13023.310546875,0.0,1625.233154296875,1895.4371337890625,0.0,2650.8896484375,0.9227713942527772,1.0,0.0,3.0,1.0,0.0
17679360,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151383638381958,0.3761516511440277,0.339405745267868,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.5559282898902893,0.466541975736618,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.984748125076294,0.4645377695560455,0.3246403038501739,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9262419939041138,0.388392299413681,0.3687392473220825,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017748951911926,0.166606068611145,0.7583266496658325,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019392371177673,1.0,1.0,0.8702738881111145,1.0,-2.710463523864746,1.256072998046875,1.4543904066085815,0.6394410133361816,0.9067690968513488,0.9067690968513488,0.0,105.97479248046876,119.0,75405.8125,0.0,1621.0167236328125,1.0,278.1499938964844,283.00103759765625,301.1297607421875,306.0887145996094,293.1499938964844,293.1499938964844,278.1499938964844,36678.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188449144363403,1.0,0.0,0.0,3.714652299880981,3.714676856994629,9.207242896991374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12997.33984375,0.0,1611.4600830078125,1895.4371337890625,0.0,2644.87158203125,0.9202777147293092,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082582592964172,0.3762682378292084,0.3395765423774719,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599810481071472,0.4763073027133941,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812614917755128,0.4684278666973114,0.3273860812187195,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196639657020568,0.3892447650432586,0.3696132898330688,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973996162414551,0.1670475006103515,0.7606601119041443,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071402788162231,1.0,1.0,0.8721161484718323,1.0,-2.72952938079834,1.2652337551116943,1.4642956256866455,0.6439796686172485,0.9233072996139526,0.9233072996139526,0.0,109.09793090820312,137.0,75733.1171875,0.0,1663.1082763671875,1.0,278.1499938964844,283.0146484375,301.1300354003906,306.0943298339844,293.1499938964844,293.1499938964844,278.1499938964844,35703.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183244466781616,1.0,0.0,0.0,3.720414400100708,3.720438957214356,9.235829452336476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13058.2646484375,0.0,1610.6673583984375,1895.4371337890625,0.0,2640.053466796875,0.921051025390625,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082582592964172,0.3762682378292084,0.3395765423774719,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599810481071472,0.4763073027133941,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812614917755128,0.4684278666973114,0.3273860812187195,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.9196639657020568,0.3892447650432586,0.3696132898330688,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973996162414551,0.1670475006103515,0.7606601119041443,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.05389404296875,297.3167419433594,284.96539306640625,1.0,0.5071402788162231,1.0,1.0,0.8721161484718323,1.0,-2.72952938079834,1.2652337551116943,1.4642956256866455,0.6439796686172485,0.9233072996139526,0.9233072996139526,0.0,109.09793090820312,137.0,75733.1171875,0.0,1663.1082763671875,1.0,278.1499938964844,283.0146484375,301.1300354003906,306.0943298339844,293.1499938964844,293.1499938964844,278.1499938964844,35703.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183244466781616,1.0,0.0,0.0,3.720414400100708,3.720438957214356,9.235829452336476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13058.2646484375,0.0,1610.6673583984375,1895.4371337890625,0.0,2640.053466796875,0.921051025390625,1.0,0.0,3.0,1.0,0.0
17679540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931673765182495,0.3763956427574157,0.3399274349212646,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598992705345154,0.5003488659858704,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.969001054763794,0.4723456799983978,0.3302824199199676,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.903954803943634,0.3901151716709137,0.3706775903701782,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862908601760864,0.1674826890230178,0.7638208866119385,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174590945243835,1.0,1.0,0.8739584684371948,1.0,-2.767385959625244,1.2835701704025269,1.4838157892227173,0.653709888458252,0.9522047638893129,0.9522047638893129,0.0,116.72945404052734,140.0,76729.8125,0.0,1755.0260009765625,1.0,278.1499938964844,283.0157775878906,301.1361999511719,306.1567077636719,293.1499938964844,293.1499938964844,278.1499938964844,34692.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197722434997559,1.0,0.0,0.0,3.769041538238525,3.769066572189331,9.47883847857156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13248.537109375,0.0,1659.5865478515625,1895.4371337890625,0.0,2653.45947265625,0.9312443137168884,1.0,0.0,3.0,1.0,0.0
17679600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931673765182495,0.3763956427574157,0.3399274349212646,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5598992705345154,0.5003488659858704,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.969001054763794,0.4723456799983978,0.3302824199199676,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.903954803943634,0.3901151716709137,0.3706775903701782,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862908601760864,0.1674826890230178,0.7638208866119385,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174590945243835,1.0,1.0,0.8739584684371948,1.0,-2.767385959625244,1.2835701704025269,1.4838157892227173,0.653709888458252,0.9522047638893129,0.9522047638893129,0.0,116.72945404052734,140.0,76729.8125,0.0,1755.0260009765625,1.0,278.1499938964844,283.0157775878906,301.1361999511719,306.1567077636719,293.1499938964844,293.1499938964844,278.1499938964844,34692.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8197722434997559,1.0,0.0,0.0,3.769041538238525,3.769066572189331,9.47883847857156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13248.537109375,0.0,1659.5865478515625,1895.4371337890625,0.0,2653.45947265625,0.9312443137168884,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816950917243958,0.3763847351074219,0.3401548862457275,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568263530731201,0.5199538469314575,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.959192991256714,0.4761379063129425,0.3330923914909363,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928736448287964,0.3908684253692627,0.3716295659542084,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777845025062561,0.1678012460470199,0.7663930654525757,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255311727523804,1.0,1.0,0.8768885731697083,1.0,-2.7987658977508545,1.2985146045684814,1.5002514123916626,0.6618605256080627,0.9750711917877196,0.9750711917877196,0.0,123.23011016845705,143.0,77730.8671875,0.0,1833.8701171875,1.0,278.1499938964844,283.0005187988281,301.1390380859375,306.2314147949219,293.1499938964844,293.1499938964844,278.1499938964844,34390.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822657585144043,1.0,0.0,0.0,3.8310351371765137,3.8310606479644775,9.793220669962466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13441.216796875,0.0,1731.4168701171875,1895.4371337890625,0.0,2680.207275390625,0.9448719620704652,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816950917243958,0.3763847351074219,0.3401548862457275,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568263530731201,0.5199538469314575,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.959192991256714,0.4761379063129425,0.3330923914909363,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928736448287964,0.3908684253692627,0.3716295659542084,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777845025062561,0.1678012460470199,0.7663930654525757,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.2876281738281,284.9826354980469,1.0,0.5255311727523804,1.0,1.0,0.8768885731697083,1.0,-2.7987658977508545,1.2985146045684814,1.5002514123916626,0.6618605256080627,0.9750711917877196,0.9750711917877196,0.0,123.23011016845705,143.0,77730.8671875,0.0,1833.8701171875,1.0,278.1499938964844,283.0005187988281,301.1390380859375,306.2314147949219,293.1499938964844,293.1499938964844,278.1499938964844,34390.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822657585144043,1.0,0.0,0.0,3.8310351371765137,3.8310606479644775,9.793220669962466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13441.216796875,0.0,1731.4168701171875,1895.4371337890625,0.0,2680.207275390625,0.9448719620704652,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692330718040466,0.3761577308177948,0.3402370512485504,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920298457145692,0.5530601143836975,0.5250858664512634,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473702311515808,0.479728490114212,0.3357995152473449,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8807000517845154,0.3914236724376678,0.3724476993083954,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684356927871704,0.1680003553628921,0.7686152458190918,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952897071838,1.0,1.0,0.8798187375068665,1.0,-2.812321901321411,1.3046973943710327,1.5076243877410889,0.6653539538383484,0.9809957146644592,0.9809957146644592,0.0,130.1280975341797,146.0,78293.234375,0.0,1887.7763671875,1.0,278.1499938964844,282.9779052734375,301.1299133300781,306.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,34783.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255228400230408,1.0,0.0,0.0,3.877322435379028,3.8773484230041504,1.003129682430881e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13545.5341796875,0.0,1791.4154052734375,1895.4371337890625,0.0,2706.808349609375,0.955480456352234,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692330718040466,0.3761577308177948,0.3402370512485504,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920298457145692,0.5530601143836975,0.5250858664512634,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.9473702311515808,0.479728490114212,0.3357995152473449,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8807000517845154,0.3914236724376678,0.3724476993083954,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.6684356927871704,0.1680003553628921,0.7686152458190918,284.9673767089844,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952897071838,1.0,1.0,0.8798187375068665,1.0,-2.812321901321411,1.3046973943710327,1.5076243877410889,0.6653539538383484,0.9809957146644592,0.9809957146644592,0.0,130.1280975341797,146.0,78293.234375,0.0,1887.7763671875,1.0,278.1499938964844,282.9779052734375,301.1299133300781,306.2713928222656,293.1499938964844,293.1499938964844,278.1499938964844,34783.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255228400230408,1.0,0.0,0.0,3.877322435379028,3.8773484230041504,1.003129682430881e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13545.5341796875,0.0,1791.4154052734375,1895.4371337890625,0.0,2706.808349609375,0.955480456352234,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.8630838394165039,0.3759764432907104,0.3402232825756073,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857193827629088,0.5518388152122498,0.5238387584686279,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.9411923289299012,0.4814607501029968,0.3371139168739319,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746563792228699,0.3916393220424652,0.3728047013282776,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.663791835308075,0.168047547340393,0.7695453763008118,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339450836181641,1.0,1.0,0.8812837600708008,1.0,-2.8136579990386963,1.3051517009735107,1.5085062980651855,0.6655319929122925,0.9771236181259156,0.9771236181259156,0.0,133.5936279296875,146.0,78378.4140625,0.0,1906.6903076171875,1.0,278.1499938964844,282.9670104980469,301.1219482421875,306.2743530273437,293.1499938964844,293.1499938964844,278.1499938964844,35165.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826632559299469,1.0,0.0,0.0,3.889784336090088,3.889810562133789,1.009588231681846e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13556.0068359375,0.0,1810.009033203125,1895.4371337890625,0.0,2717.12060546875,0.9585016965866088,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581271767616272,0.3757874965667724,0.3401670455932617,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803560972213744,0.5510035753250122,0.5229889750480652,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363296031951904,0.4831858277320862,0.3383966088294983,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698199391365051,0.3918426930904388,0.3731162846088409,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600621342658997,0.1680786311626434,0.7702639102935791,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360154509544373,1.0,1.0,0.8828166723251343,1.0,-2.815348625183105,1.305774211883545,1.509574294090271,0.6657952070236206,0.9737061858177184,0.9737061858177184,0.0,136.54566955566406,149.0,78422.6796875,0.0,1923.53515625,1.0,278.1499938964844,282.9609069824219,301.1123962402344,306.26971435546875,293.1499938964844,293.1499938964844,278.1499938964844,35478.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274624943733215,1.0,0.0,0.0,3.896528959274292,3.896555423736572,1.0130925147677772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13558.41015625,0.0,1820.96240234375,1895.4371337890625,0.0,2724.836669921875,0.9602415561676024,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532413840293884,0.3755725026130676,0.340082436800003,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748509526252748,0.5503291487693787,0.5223339200019836,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317145347595216,0.4852669239044189,0.3399223387241363,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.865090012550354,0.3920891880989074,0.3734647631645202,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563999056816101,0.1681096404790878,0.7709744572639465,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382230877876282,1.0,1.0,0.8846561312675476,1.0,-2.81756591796875,1.306615948677063,1.5109498500823977,0.6661630868911743,0.9704012870788574,0.9704012870788574,0.0,139.6104736328125,149.0,78441.8125,0.0,1941.7813720703125,1.0,278.1499938964844,282.9572448730469,301.1000671386719,306.2595520019531,293.1499938964844,293.1499938964844,278.1499938964844,35737.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282246589660645,1.0,0.0,0.0,3.900156736373901,3.9001832008361816,1.0149798299607935e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13555.1572265625,0.0,1827.5953369140625,1895.4371337890625,0.0,2731.92529296875,0.9612464904785156,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.850393533706665,0.375437319278717,0.3400250375270843,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715301990509032,0.5499862432479858,0.522017240524292,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9291132092475892,0.4866619110107422,0.3409384191036224,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623496890068054,0.3922577798366546,0.3736922144889831,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.654274046421051,0.1681311726570129,0.771408200263977,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395928621292114,1.0,1.0,0.8858824372291565,1.0,-2.81913161277771,1.3072218894958496,1.51190984249115,0.6664333343505859,0.9686079621315002,0.9686079621315002,0.0,141.47555541992188,152.0,78443.34375,0.0,1953.245361328125,1.0,278.1499938964844,282.9559631347656,301.09149169921875,306.2514343261719,293.1499938964844,293.1499938964844,278.1499938964844,35863.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286727666854858,1.0,0.0,0.0,3.901135444641113,3.9011619091033936,1.0154892606806245e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13550.939453125,0.0,1829.8387451171875,1895.4371337890625,0.0,2736.093994140625,0.9615601301193236,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445281386375427,0.3751334249973297,0.3398894965648651,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644765853881836,0.5494356155395508,0.52157062292099,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241390228271484,0.4901826977729797,0.3434836566448211,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567734360694885,0.3927002847194671,0.374254822731018,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499375700950623,0.1681998521089553,0.772420346736908,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9884033203125,297.2666931152344,284.9458923339844,1.0,0.5426741242408752,1.0,1.0,0.8889482021331787,1.0,-2.823383331298828,1.308908462524414,1.514474868774414,0.6672024130821228,0.9658856391906738,0.9658856391906738,0.0,145.52447509765625,155.0,78419.4453125,0.0,1979.547119140625,1.0,278.1499938964844,282.95574951171875,301.0687866210937,306.22735595703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295983672142029,1.0,0.0,0.0,3.900001049041748,3.900027513504028,1.0148987712454982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13535.375,0.0,1829.61767578125,1895.4371337890625,0.0,2744.707275390625,0.9614228010177612,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445281386375427,0.3751334249973297,0.3398894965648651,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644765853881836,0.5494356155395508,0.52157062292099,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241390228271484,0.4901826977729797,0.3434836566448211,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567734360694885,0.3927002847194671,0.374254822731018,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499375700950623,0.1681998521089553,0.772420346736908,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9884033203125,297.2666931152344,284.9458923339844,1.0,0.5426741242408752,1.0,1.0,0.8889482021331787,1.0,-2.823383331298828,1.308908462524414,1.514474868774414,0.6672024130821228,0.9658856391906738,0.9658856391906738,0.0,145.52447509765625,155.0,78419.4453125,0.0,1979.547119140625,1.0,278.1499938964844,282.95574951171875,301.0687866210937,306.22735595703125,293.1499938964844,293.1499938964844,278.1499938964844,36014.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295983672142029,1.0,0.0,0.0,3.900001049041748,3.900027513504028,1.0148987712454982e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13535.375,0.0,1829.61767578125,1895.4371337890625,0.0,2744.707275390625,0.9614228010177612,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396825790405273,0.3748524487018585,0.3397616744041443,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583937525749208,0.5490546226501465,0.5213180184364319,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118847846984,0.4937273561954498,0.3460350036621094,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522353172302246,0.3931549489498138,0.3748138546943664,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464164853096008,0.1682909280061721,0.7734413743019104,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789996147156,1.0,1.0,0.8916218280792236,1.0,-2.8278918266296387,1.31077778339386,1.5171140432357788,0.6680876612663269,0.9645624756813048,0.9645624756813048,0.0,149.08811950683594,158.0,78380.3984375,0.0,2004.001708984375,1.0,278.1499938964844,282.9563293457031,301.04376220703125,306.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36054.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304623365402222,1.0,0.0,0.0,3.897578716278076,3.897605180740357,1.0136384389625164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13516.3818359375,0.0,1826.88818359375,1895.4371337890625,0.0,2752.749755859375,0.960910975933075,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396825790405273,0.3748524487018585,0.3397616744041443,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583937525749208,0.5490546226501465,0.5213180184364319,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204118847846984,0.4937273561954498,0.3460350036621094,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8522353172302246,0.3931549489498138,0.3748138546943664,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464164853096008,0.1682909280061721,0.7734413743019104,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454789996147156,1.0,1.0,0.8916218280792236,1.0,-2.8278918266296387,1.31077778339386,1.5171140432357788,0.6680876612663269,0.9645624756813048,0.9645624756813048,0.0,149.08811950683594,158.0,78380.3984375,0.0,2004.001708984375,1.0,278.1499938964844,282.9563293457031,301.04376220703125,306.19976806640625,293.1499938964844,293.1499938964844,278.1499938964844,36054.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304623365402222,1.0,0.0,0.0,3.897578716278076,3.897605180740357,1.0136384389625164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13516.3818359375,0.0,1826.88818359375,1895.4371337890625,0.0,2752.749755859375,0.960910975933075,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353583812713623,0.3745713829994201,0.339629054069519,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527541995048524,0.5487080812454224,0.5211097002029419,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173904418944,0.4972735643386841,0.3485834300518036,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482295870780945,0.3936012685298919,0.3753598630428314,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.643324613571167,0.1683937013149261,0.7744817733764648,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481428503990173,1.0,1.0,0.8942953944206238,1.0,-2.832451105117798,1.3126822710037231,1.5197687149047852,0.6689823269844055,0.9636009335517884,0.9636009335517884,0.0,152.42796325683594,161.0,78332.2890625,0.0,2027.53369140625,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1692199707031,293.1499938964844,293.1499938964844,278.1499938964844,36066.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313742876052856,1.0,0.0,0.0,3.895012617111206,3.8950390815734863,1.0123042102350157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13494.75,0.0,1823.751708984375,1895.4371337890625,0.0,2761.24267578125,0.960342526435852,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353583812713623,0.3745713829994201,0.339629054069519,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527541995048524,0.5487080812454224,0.5211097002029419,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173904418944,0.4972735643386841,0.3485834300518036,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8482295870780945,0.3936012685298919,0.3753598630428314,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.643324613571167,0.1683937013149261,0.7744817733764648,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481428503990173,1.0,1.0,0.8942953944206238,1.0,-2.832451105117798,1.3126822710037231,1.5197687149047852,0.6689823269844055,0.9636009335517884,0.9636009335517884,0.0,152.42796325683594,161.0,78332.2890625,0.0,2027.53369140625,1.0,278.1499938964844,282.9565734863281,301.016357421875,306.1692199707031,293.1499938964844,293.1499938964844,278.1499938964844,36066.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313742876052856,1.0,0.0,0.0,3.895012617111206,3.8950390815734863,1.0123042102350157e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13494.75,0.0,1823.751708984375,1895.4371337890625,0.0,2761.24267578125,0.960342526435852,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333240747451782,0.3744279444217682,0.3395591378211975,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9500349760055542,0.5485337972640991,0.5210065841674805,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159258008003236,0.4990446269512176,0.3498553037643432,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463586568832397,0.3938184678554535,0.3756262362003326,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.641886293888092,0.1684470772743225,0.7750048041343689,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494397878646851,1.0,1.0,0.8956322073936462,1.0,-2.8347206115722656,1.3136334419250488,1.5210870504379272,0.6694225072860718,0.9631007313728333,0.9631007313728333,0.0,154.04847717285156,161.0,78304.1328125,0.0,2039.0712890625,1.0,278.1499938964844,282.95654296875,301.0016784667969,306.1527404785156,293.1499938964844,293.1499938964844,278.1499938964844,36070.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318469524383545,1.0,0.0,0.0,3.8936452865600586,3.89367151260376,1.01159344012558e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13482.74609375,0.0,1822.0660400390625,1895.4371337890625,0.0,2765.6455078125,0.9600369334220886,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8313542008399963,0.3742814660072326,0.3394859731197357,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473642110824584,0.5483537912368774,0.5208988785743713,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9146134853363036,0.500812292098999,0.3511245548725128,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445547819137573,0.3940299749374389,0.3758867681026459,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405034065246582,0.1685007810592651,0.7755267024040222,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.9363098144531,297.2646484375,284.9481811523437,1.0,0.5507177114486694,1.0,1.0,0.897001326084137,1.0,-2.8369696140289307,1.3145737648010254,1.5223958492279053,0.6698495149612427,0.9625463485717772,0.9625463485717772,0.0,155.64590454101562,164.0,78272.78125,0.0,2050.480712890625,1.0,278.1499938964844,282.9564514160156,300.986328125,306.1353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36075.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323244452476501,1.0,0.0,0.0,3.8921632766723633,3.892189741134644,1.0108236665473669e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13469.845703125,0.0,1820.244384765625,1895.4371337890625,0.0,2770.09423828125,0.9597058296203612,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275644779205322,0.3739788234233856,0.3393297493457794,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421358704566956,0.5479727387428284,0.520664632320404,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121792316436768,0.5043386220932007,0.3536556959152221,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.841107964515686,0.3944358229637146,0.3763905465602875,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637870728969574,0.1686077713966369,0.7765635848045349,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532280206680298,1.0,1.0,0.8997394442558289,1.0,-2.8413939476013184,1.3164258003234863,1.5249680280685425,0.6706730127334595,0.9612947702407836,0.9612947702407836,0.0,158.792724609375,167.0,78201.9765625,0.0,2072.998046875,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.09832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333044052124023,1.0,0.0,0.0,3.8888258934021,3.88885235786438,1.009090851766814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13441.841796875,0.0,1816.15185546875,1895.4371337890625,0.0,2779.227294921875,0.9589605331420898,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275644779205322,0.3739788234233856,0.3393297493457794,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421358704566956,0.5479727387428284,0.520664632320404,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121792316436768,0.5043386220932007,0.3536556959152221,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.841107964515686,0.3944358229637146,0.3763905465602875,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.637870728969574,0.1686077713966369,0.7765635848045349,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.2639465332031,284.9481506347656,1.0,0.5532280206680298,1.0,1.0,0.8997394442558289,1.0,-2.8413939476013184,1.3164258003234863,1.5249680280685425,0.6706730127334595,0.9612947702407836,0.9612947702407836,0.0,158.792724609375,167.0,78201.9765625,0.0,2072.998046875,1.0,278.1499938964844,282.9562072753906,300.9540710449219,306.09832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36086.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333044052124023,1.0,0.0,0.0,3.8888258934021,3.88885235786438,1.009090851766814e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13441.841796875,0.0,1816.15185546875,1895.4371337890625,0.0,2779.227294921875,0.9589605331420898,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.823921263217926,0.3736636042594909,0.3391612768173218,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370251893997192,0.5475603938102722,0.5204013586044312,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099422097206116,0.5078518986701965,0.3561769723892212,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.837826669216156,0.3948192894458771,0.3768722712993622,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353747844696045,0.1687124073505401,0.7775863409042358,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556930303573608,1.0,1.0,0.9024775624275208,1.0,-2.8457136154174805,1.3182384967803955,1.527475118637085,0.6714494824409485,0.9598238468170166,0.9598238468170166,0.0,161.90151977539062,170.0,78120.140625,0.0,2095.223388671875,1.0,278.1499938964844,282.9560241699219,300.9198913574219,306.0585632324219,293.1499938964844,293.1499938964844,278.1499938964844,36101.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343096971511841,1.0,0.0,0.0,3.884918212890625,3.884944677352905,1.0070639291370751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13411.009765625,0.0,1811.3756103515625,1895.4371337890625,0.0,2788.60009765625,0.958088517189026,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.823921263217926,0.3736636042594909,0.3391612768173218,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9370251893997192,0.5475603938102722,0.5204013586044312,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099422097206116,0.5078518986701965,0.3561769723892212,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.837826669216156,0.3948192894458771,0.3768722712993622,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6353747844696045,0.1687124073505401,0.7775863409042358,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556930303573608,1.0,1.0,0.9024775624275208,1.0,-2.8457136154174805,1.3182384967803955,1.527475118637085,0.6714494824409485,0.9598238468170166,0.9598238468170166,0.0,161.90151977539062,170.0,78120.140625,0.0,2095.223388671875,1.0,278.1499938964844,282.9560241699219,300.9198913574219,306.0585632324219,293.1499938964844,293.1499938964844,278.1499938964844,36101.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343096971511841,1.0,0.0,0.0,3.884918212890625,3.884944677352905,1.0070639291370751e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13411.009765625,0.0,1811.3756103515625,1895.4371337890625,0.0,2788.60009765625,0.958088517189026,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203840255737305,0.3733355104923248,0.3389806449413299,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320240020751952,0.547113835811615,0.5201058983802795,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078676104545592,0.5113509893417358,0.3586878776550293,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346778154373169,0.3951797187328338,0.3773316740989685,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329879760742188,0.1688135266304016,0.7785913348197937,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204891204834,1.0,1.0,0.9052255153656006,1.0,-2.849919319152832,1.3200064897537231,1.5299128293991089,0.6721732020378113,0.958160400390625,0.958160400390625,0.0,164.9862518310547,173.0,78027.953125,0.0,2117.206298828125,1.0,278.1499938964844,282.9559326171875,300.8841247558594,306.016357421875,293.1499938964844,293.1499938964844,278.1499938964844,36117.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353241682052612,1.0,0.0,0.0,3.880393266677856,3.8804197311401367,1.0047193654827424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13377.6376953125,0.0,1805.8477783203125,1895.4371337890625,0.0,2798.061767578125,0.9570786356925964,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203840255737305,0.3733355104923248,0.3389806449413299,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320240020751952,0.547113835811615,0.5201058983802795,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9078676104545592,0.5113509893417358,0.3586878776550293,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346778154373169,0.3951797187328338,0.3773316740989685,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329879760742188,0.1688135266304016,0.7785913348197937,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581204891204834,1.0,1.0,0.9052255153656006,1.0,-2.849919319152832,1.3200064897537231,1.5299128293991089,0.6721732020378113,0.958160400390625,0.958160400390625,0.0,164.9862518310547,173.0,78027.953125,0.0,2117.206298828125,1.0,278.1499938964844,282.9559326171875,300.8841247558594,306.016357421875,293.1499938964844,293.1499938964844,278.1499938964844,36117.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353241682052612,1.0,0.0,0.0,3.880393266677856,3.8804197311401367,1.0047193654827424e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13377.6376953125,0.0,1805.8477783203125,1895.4371337890625,0.0,2798.061767578125,0.9570786356925964,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169209361076355,0.3729949593544006,0.3387885093688965,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271367192268372,0.5466328859329224,0.5197780728340149,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059327244758606,0.5148354768753052,0.3611883223056793,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316377997398376,0.3955177664756775,0.3777696192264557,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306903958320618,0.1689107120037078,0.7795774936676025,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161786079407,1.0,1.0,0.9079734683036804,1.0,-2.854011297225952,1.3217309713363647,1.5322803258895874,0.6728450059890747,0.9563553333282472,0.9563553333282472,0.0,168.05625915527344,176.0,77926.96875,0.0,2138.98779296875,1.0,278.1499938964844,282.9560241699219,300.8470764160156,305.97216796875,293.1499938964844,293.1499938964844,278.1499938964844,36132.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363401293754578,1.0,0.0,0.0,3.875297546386719,3.87532377243042,1.0020822855949518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13342.228515625,0.0,1799.616455078125,1895.4371337890625,0.0,2807.540771484375,0.9559402465820312,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8169209361076355,0.3729949593544006,0.3387885093688965,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271367192268372,0.5466328859329224,0.5197780728340149,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059327244758606,0.5148354768753052,0.3611883223056793,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8316377997398376,0.3955177664756775,0.3777696192264557,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306903958320618,0.1689107120037078,0.7795774936676025,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605161786079407,1.0,1.0,0.9079734683036804,1.0,-2.854011297225952,1.3217309713363647,1.5322803258895874,0.6728450059890747,0.9563553333282472,0.9563553333282472,0.0,168.05625915527344,176.0,77926.96875,0.0,2138.98779296875,1.0,278.1499938964844,282.9560241699219,300.8470764160156,305.97216796875,293.1499938964844,293.1499938964844,278.1499938964844,36132.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363401293754578,1.0,0.0,0.0,3.875297546386719,3.87532377243042,1.0020822855949518e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13342.228515625,0.0,1799.616455078125,1895.4371337890625,0.0,2807.540771484375,0.9559402465820312,1.0,0.0,3.0,1.0,0.0
