time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152086138725281,0.3728201985359192,0.3386883735656738,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.92473965883255,0.5463799238204956,0.5196022987365723,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.905012845993042,0.5165724158287048,0.3624347150325775,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301531076431274,0.3956787288188934,0.377980887889862,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295703053474426,0.1689577996730804,0.7800636887550354,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617035031318665,1.0,1.0,0.9093474745750428,1.0,-2.856015920639038,1.3225773572921753,1.5334384441375732,0.6731619834899902,0.9554150700569152,0.9554150700569152,0.0,169.58761596679688,176.0,77873.75,0.0,2149.813720703125,1.0,278.1499938964844,282.95611572265625,300.8282165527344,305.9494934082031,293.1499938964844,293.1499938964844,278.1499938964844,36139.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368471264839172,1.0,0.0,0.0,3.8725640773773193,3.872590303421021,1.0006690445152344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13323.9306640625,0.0,1796.2713623046875,1895.4371337890625,0.0,2812.2724609375,0.9553290605545044,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135049939155579,0.3726424276828766,0.3385854959487915,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223764538764954,0.5461183786392212,0.5194185376167297,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041225910186768,0.5183050036430359,0.3636782169342041,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.828689455986023,0.39583420753479,0.3781869411468506,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284672617912292,0.169003814458847,0.7805449962615967,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628840327262878,1.0,1.0,0.9107409715652466,1.0,-2.857991933822632,1.3234107494354248,1.534581184387207,0.6734644174575806,0.9544536471366882,0.9544536471366882,0.0,171.1170196533203,179.0,77818.875,0.0,2160.596435546875,1.0,278.1499938964844,282.9562683105469,300.8092041015625,305.926513671875,293.1499938964844,293.1499938964844,278.1499938964844,36145.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373510241508484,1.0,0.0,0.0,3.869715929031372,3.869742155075073,9.991977094614413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13305.291015625,0.0,1792.78466796875,1895.4371337890625,0.0,2816.975830078125,0.9546918272972108,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111971616744995,0.3723955154418945,0.3384409248828888,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9192216992378236,0.5457481741905212,0.5191547870635986,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029585123062134,0.5206552147865295,0.3653648495674133,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267300724983215,0.3960364162921905,0.3784583806991577,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.626992404460907,0.1690646409988403,0.7811915278434753,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644784569740295,1.0,1.0,0.91263610124588,1.0,-2.8606319427490234,1.3245255947113037,1.5361064672470093,0.6738547086715698,0.9531232714653016,0.9531232714653016,0.0,173.1936798095703,179.0,77741.921875,0.0,2175.1865234375,1.0,278.1499938964844,282.9565124511719,300.7830810546875,305.89483642578125,293.1499938964844,293.1499938964844,278.1499938964844,36153.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380279541015625,1.0,0.0,0.0,3.865670680999756,3.865696907043457,9.971098506866838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13279.4912109375,0.0,1787.8291015625,1895.4371337890625,0.0,2823.296142578125,0.9537861347198486,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.810112714767456,0.3722773790359497,0.3383710980415344,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177622199058532,0.5455682873725891,0.5190253853797913,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9024273157119752,0.5217581391334534,0.3661566078662872,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258192539215088,0.3961279392242431,0.3785827159881592,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6263074278831482,0.1690925508737564,0.7814925909042358,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.5652245283126831,1.0,1.0,0.9135279655456544,1.0,-2.8618555068969727,1.325042724609375,1.5368127822875977,0.6740307211875916,0.9524915218353271,0.9524915218353271,0.0,174.1699676513672,182.0,77704.9375,0.0,2182.02490234375,1.0,278.1499938964844,282.9566650390625,300.7707214355469,305.8797912597656,293.1499938964844,293.1499938964844,278.1499938964844,36156.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383427262306213,1.0,0.0,0.0,3.8637077808380127,3.863734006881714,9.960974693967728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13267.2138671875,0.0,1785.4232177734375,1895.4371337890625,0.0,2826.235107421875,0.953346312046051,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196607589722,0.3719014525413513,0.3381469845771789,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133160710334778,0.5449873805046082,0.5186032056808472,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900812327861786,0.5251964330673218,0.3686245679855346,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230146765708923,0.396401971578598,0.3789598643779754,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241995692253113,0.1691775023937225,0.7824233770370483,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675419569015503,1.0,1.0,0.916314959526062,1.0,-2.865616798400879,1.3266345262527466,1.5389821529388428,0.6745566725730896,0.9505159854888916,0.9505159854888916,0.0,177.2195587158203,185.0,77587.703125,0.0,2203.317626953125,1.0,278.1499938964844,282.95721435546875,300.7321472167969,305.83258056640625,293.1499938964844,293.1499938964844,278.1499938964844,36165.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393166661262512,1.0,0.0,0.0,3.857431411743164,3.857457637786865,9.928638746714569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13228.6708984375,0.0,1777.731689453125,1895.4371337890625,0.0,2835.331298828125,0.9519389867782592,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067196607589722,0.3719014525413513,0.3381469845771789,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133160710334778,0.5449873805046082,0.5186032056808472,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900812327861786,0.5251964330673218,0.3686245679855346,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230146765708923,0.396401971578598,0.3789598643779754,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241995692253113,0.1691775023937225,0.7824233770370483,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675419569015503,1.0,1.0,0.916314959526062,1.0,-2.865616798400879,1.3266345262527466,1.5389821529388428,0.6745566725730896,0.9505159854888916,0.9505159854888916,0.0,177.2195587158203,185.0,77587.703125,0.0,2203.317626953125,1.0,278.1499938964844,282.95721435546875,300.7321472167969,305.83258056640625,293.1499938964844,293.1499938964844,278.1499938964844,36165.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393166661262512,1.0,0.0,0.0,3.857431411743164,3.857457637786865,9.928638746714569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13228.6708984375,0.0,1777.731689453125,1895.4371337890625,0.0,2835.331298828125,0.9519389867782592,1.0,0.0,3.0,1.0,0.0
17681460,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266663551331,0.3715156316757202,0.3379140198230743,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090650677680968,0.5443785786628723,0.5181546807289124,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992616534233093,0.5286211371421814,0.3710830509662628,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202657103538513,0.3966582119464874,0.3793202340602875,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349835395813,0.1692590564489364,0.7833391427993774,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698385834693909,1.0,1.0,0.9190844297409058,1.0,-2.869285821914673,1.3281919956207275,1.5410937070846558,0.6750503182411194,0.9485583305358888,0.9485583305358888,0.0,180.2669372558593,188.0,77468.953125,0.0,2224.4951171875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.78533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36171.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840262770652771,1.0,0.0,0.0,3.850994110107422,3.851020097732544,9.895528592096523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.123046875,0.0,1769.844970703125,1895.4371337890625,0.0,2844.17041015625,0.9504940509796144,1.0,0.0,3.0,1.0,0.0
17681520,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266663551331,0.3715156316757202,0.3379140198230743,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090650677680968,0.5443785786628723,0.5181546807289124,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992616534233093,0.5286211371421814,0.3710830509662628,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202657103538513,0.3966582119464874,0.3793202340602875,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221349835395813,0.1692590564489364,0.7833391427993774,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698385834693909,1.0,1.0,0.9190844297409058,1.0,-2.869285821914673,1.3281919956207275,1.5410937070846558,0.6750503182411194,0.9485583305358888,0.9485583305358888,0.0,180.2669372558593,188.0,77468.953125,0.0,2224.4951171875,1.0,278.1499938964844,282.9578857421875,300.6937255859375,305.78533935546875,293.1499938964844,293.1499938964844,278.1499938964844,36171.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840262770652771,1.0,0.0,0.0,3.850994110107422,3.851020097732544,9.895528592096523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13190.123046875,0.0,1769.844970703125,1895.4371337890625,0.0,2844.17041015625,0.9504940509796144,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999990582466125,0.3711198270320892,0.3376721143722534,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905036985874176,0.5437414646148682,0.5176793932914734,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977721929550171,0.5320316553115845,0.3735314905643463,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175622820854187,0.3968963027000427,0.3796634078025818,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201052665710449,0.1693372130393982,0.7842397689819336,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721143484115601,1.0,1.0,0.9218539595603944,1.0,-2.87286114692688,1.3297114372253418,1.543149709701538,0.675514817237854,0.9466519355773926,0.9466519355773926,0.0,183.3117218017578,191.0,77350.3984375,0.0,2245.550048828125,1.0,278.1499938964844,282.9586181640625,300.65582275390625,305.7385559082031,293.1499938964844,293.1499938964844,278.1499938964844,36174.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411727547645569,1.0,0.0,0.0,3.844492435455322,3.844518423080444,9.862143315331195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13152.0380859375,0.0,1761.880859375,1895.4371337890625,0.0,2852.674560546875,0.9490331411361694,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999990582466125,0.3711198270320892,0.3376721143722534,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.905036985874176,0.5437414646148682,0.5176793932914734,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977721929550171,0.5320316553115845,0.3735314905643463,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175622820854187,0.3968963027000427,0.3796634078025818,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201052665710449,0.1693372130393982,0.7842397689819336,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.5721143484115601,1.0,1.0,0.9218539595603944,1.0,-2.87286114692688,1.3297114372253418,1.543149709701538,0.675514817237854,0.9466519355773926,0.9466519355773926,0.0,183.3117218017578,191.0,77350.3984375,0.0,2245.550048828125,1.0,278.1499938964844,282.9586181640625,300.65582275390625,305.7385559082031,293.1499938964844,293.1499938964844,278.1499938964844,36174.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411727547645569,1.0,0.0,0.0,3.844492435455322,3.844518423080444,9.862143315331195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13152.0380859375,0.0,1761.880859375,1895.4371337890625,0.0,2852.674560546875,0.9490331411361694,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983613610267639,0.3709184825420379,0.3375481069087982,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031155109405518,0.5434132814407349,0.5174327492713928,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970487713813782,0.5337312817573547,0.3747518360614776,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162243366241455,0.3970092236995697,0.3798292279243469,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.6191006898880005,0.1693751662969589,0.7846850752830505,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732450485229492,1.0,1.0,0.9232386946678162,1.0,-2.8746163845062256,1.33045756816864,1.5441588163375854,0.675739049911499,0.9457247257232666,0.9457247257232666,0.0,184.8338317871093,191.0,77291.7109375,0.0,2256.0390625,1.0,278.1499938964844,282.95904541015625,300.6371459960937,305.7154541015625,293.1499938964844,293.1499938964844,278.1499938964844,36174.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416109085083008,1.0,0.0,0.0,3.841251134872437,3.841277122497559,9.84552002591954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13133.298828125,0.0,1757.9119873046875,1895.4371337890625,0.0,2856.769775390625,0.9483042359352112,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967392206192017,0.3707141876220703,0.3374215960502624,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012407660484314,0.5430755615234375,0.5171776413917542,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963305950164795,0.5354115962982178,0.3759611546993255,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148921728134155,0.3971172571182251,0.3799905478954315,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181002855300903,0.1694119274616241,0.7851257920265198,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6986083984375,297.25689697265625,284.9472045898437,1.0,0.5743696689605713,1.0,1.0,0.9246454238891602,1.0,-2.8763346672058105,1.331184983253479,1.5451496839523315,0.6759527921676636,0.944810688495636,0.944810688495636,0.0,186.35646057128903,194.0,77233.4296875,0.0,2266.478515625,1.0,278.1499938964844,282.95947265625,300.6187744140625,305.692626953125,293.1499938964844,293.1499938964844,278.1499938964844,36174.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420376777648926,1.0,0.0,0.0,3.83801531791687,3.838041067123413,9.82893993750622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13114.7998046875,0.0,1753.9522705078125,1895.4371337890625,0.0,2860.75927734375,0.947576344013214,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935363054275513,0.3702952563762665,0.3371601998806,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975306153297424,0.5423662066459656,0.5166382193565369,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891162872314,0.5386818647384644,0.3783279359340668,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122355937957764,0.397317886352539,0.3802994191646576,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811433553695,0.7859913110733032,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765984654426575,1.0,1.0,0.9274587631225586,1.0,-2.879628419876098,1.3325726985931396,1.5470556020736694,0.6763501763343811,0.9430066347122192,0.9430066347122192,0.0,189.4066467285156,197.0,77118.0,0.0,2287.16796875,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.64801025390625,293.1499938964844,293.1499938964844,278.1499938964844,36174.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428510427474976,1.0,0.0,0.0,3.83156991004944,3.831595659255981,9.79595483840967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13078.568359375,0.0,1746.0794677734375,1895.4371337890625,0.0,2868.36376953125,0.9461261630058287,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935363054275513,0.3702952563762665,0.3371601998806,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975306153297424,0.5423662066459656,0.5166382193565369,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891162872314,0.5386818647384644,0.3783279359340668,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122355937957764,0.397317886352539,0.3802994191646576,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6161038875579834,0.1694811433553695,0.7859913110733032,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765984654426575,1.0,1.0,0.9274587631225586,1.0,-2.879628419876098,1.3325726985931396,1.5470556020736694,0.6763501763343811,0.9430066347122192,0.9430066347122192,0.0,189.4066467285156,197.0,77118.0,0.0,2287.16796875,1.0,278.1499938964844,282.9603576660156,300.5830078125,305.64801025390625,293.1499938964844,293.1499938964844,278.1499938964844,36174.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428510427474976,1.0,0.0,0.0,3.83156991004944,3.831595659255981,9.79595483840967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13078.568359375,0.0,1746.0794677734375,1895.4371337890625,0.0,2868.36376953125,0.9461261630058287,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.790389895439148,0.3698644638061523,0.3368888795375824,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938742876052856,0.5416194796562195,0.5160645246505737,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.893444299697876,0.5418569445610046,0.3806298673152923,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095830678939819,0.3975012600421905,0.3805925846099853,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107072353363,0.169544830918312,0.7868354916572571,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788018107414246,1.0,1.0,0.9302721619606018,1.0,-2.882745742797852,1.333877682685852,1.5488680601119995,0.6767149567604065,0.9412521123886108,0.9412521123886108,0.0,192.46340942382807,200.0,77004.8828125,0.0,2307.627197265625,1.0,278.1499938964844,282.9613037109375,300.54864501953125,305.6048889160156,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435908555984497,1.0,0.0,0.0,3.825185060501098,3.8252108097076416,9.763334674062207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.5244140625,0.0,1738.2977294921875,1895.4371337890625,0.0,2875.2822265625,0.9446892142295836,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.790389895439148,0.3698644638061523,0.3368888795375824,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938742876052856,0.5416194796562195,0.5160645246505737,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.893444299697876,0.5418569445610046,0.3806298673152923,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095830678939819,0.3975012600421905,0.3805925846099853,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.614107072353363,0.169544830918312,0.7868354916572571,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788018107414246,1.0,1.0,0.9302721619606018,1.0,-2.882745742797852,1.333877682685852,1.5488680601119995,0.6767149567604065,0.9412521123886108,0.9412521123886108,0.0,192.46340942382807,200.0,77004.8828125,0.0,2307.627197265625,1.0,278.1499938964844,282.9613037109375,300.54864501953125,305.6048889160156,293.1499938964844,293.1499938964844,278.1499938964844,36172.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435908555984497,1.0,0.0,0.0,3.825185060501098,3.8252108097076416,9.763334674062207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13043.5244140625,0.0,1738.2977294921875,1895.4371337890625,0.0,2875.2822265625,0.9446892142295836,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873093485832214,0.3694218397140503,0.3366064727306366,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902838826179504,0.5408395528793335,0.5154570937156677,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920228481292725,0.5449806451797485,0.3828863501548767,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069326281547546,0.3976654410362243,0.3808673024177551,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081113815308,0.1696026623249054,0.7876529097557068,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.252197265625,284.9474792480469,1.0,0.5809767246246338,1.0,1.0,0.9330559968948364,1.0,-2.8857014179229736,1.3351078033447266,1.550593614578247,0.6770604848861694,0.9396549463272096,0.9396549463272096,0.0,195.51666259765625,203.0,76898.2265625,0.0,2327.82666015625,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5643310546875,293.1499938964844,293.1499938964844,278.1499938964844,36167.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442797064781189,1.0,0.0,0.0,3.819059133529663,3.819084882736206,9.73208784671442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.7451171875,0.0,1730.8223876953125,1895.4371337890625,0.0,2881.7255859375,0.9433088302612304,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873093485832214,0.3694218397140503,0.3366064727306366,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902838826179504,0.5408395528793335,0.5154570937156677,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920228481292725,0.5449806451797485,0.3828863501548767,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069326281547546,0.3976654410362243,0.3808673024177551,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081113815308,0.1696026623249054,0.7876529097557068,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.252197265625,284.9474792480469,1.0,0.5809767246246338,1.0,1.0,0.9330559968948364,1.0,-2.8857014179229736,1.3351078033447266,1.550593614578247,0.6770604848861694,0.9396549463272096,0.9396549463272096,0.0,195.51666259765625,203.0,76898.2265625,0.0,2327.82666015625,1.0,278.1499938964844,282.9623413085937,300.5165405273437,305.5643310546875,293.1499938964844,293.1499938964844,278.1499938964844,36167.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442797064781189,1.0,0.0,0.0,3.819059133529663,3.819084882736206,9.73208784671442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13010.7451171875,0.0,1730.8223876953125,1895.4371337890625,0.0,2881.7255859375,0.9433088302612304,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842986583709717,0.3689707219600677,0.3363160192966461,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867680430412292,0.5400373339653015,0.5148271918296814,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906469941139221,0.5480834245681763,0.3851239085197449,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042860627174377,0.397814393043518,0.3811272978782654,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078391075134,0.1696566641330719,0.7884514927864075,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831297039985657,1.0,1.0,0.935839831829071,1.0,-2.888556718826294,1.3362901210784912,1.5522664785385132,0.6774010062217712,0.9382336139678956,0.9382336139678956,0.0,198.565658569336,206.0,76799.5390625,0.0,2347.867919921875,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.52642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844887375831604,1.0,0.0,0.0,3.813317060470581,3.813342809677124,9.702845318315667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.451171875,0.0,1723.8046875,1895.4371337890625,0.0,2887.41015625,0.9420124888420104,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842986583709717,0.3689707219600677,0.3363160192966461,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867680430412292,0.5400373339653015,0.5148271918296814,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906469941139221,0.5480834245681763,0.3851239085197449,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042860627174377,0.397814393043518,0.3811272978782654,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078391075134,0.1696566641330719,0.7884514927864075,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831297039985657,1.0,1.0,0.935839831829071,1.0,-2.888556718826294,1.3362901210784912,1.5522664785385132,0.6774010062217712,0.9382336139678956,0.9382336139678956,0.0,198.565658569336,206.0,76799.5390625,0.0,2347.867919921875,1.0,278.1499938964844,282.9634094238281,300.4866027832031,305.52642822265625,293.1499938964844,293.1499938964844,278.1499938964844,36157.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844887375831604,1.0,0.0,0.0,3.813317060470581,3.813342809677124,9.702845318315667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12980.451171875,0.0,1723.8046875,1895.4371337890625,0.0,2887.41015625,0.9420124888420104,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828196883201599,0.3687425851821899,0.3361683785915375,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850389122962952,0.5396296381950378,0.5145056247711182,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899779915809631,0.5496302247047424,0.3862386047840118,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029791712760925,0.39788419008255,0.3812527060508728,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091164350509644,0.1696826517581939,0.7888456583023071,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841992497444153,1.0,1.0,0.9372317790985109,1.0,-2.889956474304199,1.336868166923523,1.5530884265899658,0.6775721907615662,0.9375999569892884,0.9375999569892884,0.0,200.08876037597656,206.0,76753.640625,0.0,2357.846923828125,1.0,278.1499938964844,282.9639587402344,300.47247314453125,305.508544921875,293.1499938964844,293.1499938964844,278.1499938964844,36151.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8451521396636963,1.0,0.0,0.0,3.810616254806519,3.8106417655944815,9.68910626397701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12966.3310546875,0.0,1720.4951171875,1895.4371337890625,0.0,2889.887451171875,0.9414016604423524,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813589572906494,0.3685124814510345,0.3360187709331512,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833295106887817,0.5392166972160339,0.5141788721084595,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.88932204246521,0.55117267370224,0.3873500823974609,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016861081123352,0.3979498445987701,0.3813741207122803,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6081329584121704,0.1697078645229339,0.7892357110977173,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852633714675903,1.0,1.0,0.9386465549468994,1.0,-2.8913347721099854,1.3374334573745728,1.5539013147354126,0.6777436137199402,0.9370422959327698,0.9370422959327698,0.0,201.6096954345703,209.0,76711.5546875,0.0,2367.78564453125,1.0,278.1499938964844,282.9644775390625,300.4592590332031,305.4917297363281,293.1499938964844,293.1499938964844,278.1499938964844,36143.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454082608222961,1.0,0.0,0.0,3.808107376098633,3.8081328868865967,9.676351737653022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12953.279296875,0.0,1717.4107666015625,1895.4371337890625,0.0,2892.283935546875,0.9408331513404846,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791716456413269,0.3681599795818329,0.3357888758182525,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8807677626609802,0.5385822653770447,0.5136754512786865,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883487582206726,0.5535129308700562,0.3890361487865448,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997462153434753,0.3980443179607391,0.3815534710884094,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066522598266602,0.1697453558444976,0.7898242473602295,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868733525276184,1.0,1.0,0.940796971321106,1.0,-2.893402338027954,1.3382797241210938,1.55512273311615,0.6780076622962952,0.9363031983375548,0.9363031983375548,0.0,203.92022705078125,209.0,76653.0859375,0.0,2382.855712890625,1.0,278.1499938964844,282.9652709960937,300.4403991699219,305.4677734375,293.1499938964844,293.1499938964844,278.1499938964844,36130.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457420468330383,1.0,0.0,0.0,3.804589033126831,3.804614543914795,9.658480166763184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.001953125,0.0,1713.0709228515625,1895.4371337890625,0.0,2895.4072265625,0.9400341510772704,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784896492958069,0.3680474460124969,0.3357150852680206,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799681663513184,0.5383786559104919,0.5135133266448975,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880472779273987,0.554248571395874,0.3895663022994995,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991399765014648,0.3980713784694671,0.3816074430942535,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061887145042419,0.1697567552328109,0.7900078296661377,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.564697265625,297.24774169921875,284.9483337402344,1.0,0.5873785614967346,1.0,1.0,0.941476047039032,1.0,-2.894042015075684,1.3385400772094729,1.555501937866211,0.6780918836593628,0.9361163973808287,0.9361163973808287,0.0,204.6482391357422,212.0,76637.390625,0.0,2387.586669921875,1.0,278.1499938964844,282.9654846191406,300.43505859375,305.4610290527344,293.1499938964844,293.1499938964844,278.1499938964844,36125.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458559513092041,1.0,0.0,0.0,3.803632974624634,3.8036584854125977,9.653626875660848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12929.9912109375,0.0,1711.8858642578125,1895.4371337890625,0.0,2896.47314453125,0.9398164749145508,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756884694099426,0.3675771951675415,0.3354064226150512,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766825795173645,0.537527322769165,0.5128347277641296,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868200778961182,0.5573140382766724,0.391774982213974,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966463565826416,0.3981818556785583,0.3818300366401672,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042741537094116,0.1698041409254074,0.7907722592353821,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894787311553955,1.0,1.0,0.9443055391311646,1.0,-2.896695852279663,1.3396209478378296,1.557075023651123,0.6784509420394897,0.9354662299156188,0.9354662299156188,0.0,207.6838531494141,215.0,76577.8203125,0.0,2407.313720703125,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.43438720703125,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461968302726746,1.0,0.0,0.0,3.799926519393921,3.7999520301818848,9.634820798964938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.6904296875,0.0,1707.2628173828125,1895.4371337890625,0.0,2899.663330078125,0.9389699697494508,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756884694099426,0.3675771951675415,0.3354064226150512,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.8766825795173645,0.537527322769165,0.5128347277641296,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868200778961182,0.5573140382766724,0.391774982213974,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7966463565826416,0.3981818556785583,0.3818300366401672,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042741537094116,0.1698041409254074,0.7907722592353821,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.5894787311553955,1.0,1.0,0.9443055391311646,1.0,-2.896695852279663,1.3396209478378296,1.557075023651123,0.6784509420394897,0.9354662299156188,0.9354662299156188,0.0,207.6838531494141,215.0,76577.8203125,0.0,2407.313720703125,1.0,278.1499938964844,282.9664611816406,300.4140319824219,305.43438720703125,293.1499938964844,293.1499938964844,278.1499938964844,36103.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461968302726746,1.0,0.0,0.0,3.799926519393921,3.7999520301818848,9.634820798964938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12910.6904296875,0.0,1707.2628173828125,1895.4371337890625,0.0,2899.663330078125,0.9389699697494508,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544043540955,0.3671017289161682,0.3350928723812103,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734715580940247,0.5366624593734741,0.5121428966522217,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856375217437744,0.5603665113449097,0.3939745426177978,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942038774490356,0.3982804417610168,0.3820411264896393,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.169850155711174,0.7915295362472534,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915634632110596,1.0,1.0,0.9471433758735656,1.0,-2.899294853210449,1.3406745195388794,1.5586203336715698,0.6788196563720703,0.9351253509521484,0.9351253509521484,0.0,210.71583557128903,218.0,76536.1171875,0.0,2426.95849609375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.41278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36078.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464545607566833,1.0,0.0,0.0,3.797210693359375,3.797236204147339,9.621054459785228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12896.220703125,0.0,1703.811767578125,1895.4371337890625,0.0,2902.0751953125,0.93834388256073,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544043540955,0.3671017289161682,0.3350928723812103,297.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734715580940247,0.5366624593734741,0.5121428966522217,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856375217437744,0.5603665113449097,0.3939745426177978,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942038774490356,0.3982804417610168,0.3820411264896393,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023893356323242,0.169850155711174,0.7915295362472534,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.5915634632110596,1.0,1.0,0.9471433758735656,1.0,-2.899294853210449,1.3406745195388794,1.5586203336715698,0.6788196563720703,0.9351253509521484,0.9351253509521484,0.0,210.71583557128903,218.0,76536.1171875,0.0,2426.95849609375,1.0,278.1499938964844,282.96728515625,300.3968505859375,305.41278076171875,293.1499938964844,293.1499938964844,278.1499938964844,36078.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464545607566833,1.0,0.0,0.0,3.797210693359375,3.797236204147339,9.621054459785228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12896.220703125,0.0,1703.811767578125,1895.4371337890625,0.0,2902.0751953125,0.93834388256073,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702860236167908,0.3666216731071472,0.334774911403656,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703340291976929,0.5357854962348938,0.5114391446113586,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844968676567078,0.56340491771698,0.3961642384529114,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918115258216858,0.3983677923679352,0.3822413086891174,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.169895052909851,0.792280912399292,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936336517333984,1.0,1.0,0.949981153011322,1.0,-2.901842832565308,1.3417034149169922,1.5601394176483154,0.6791993975639343,0.9351391792297364,0.9351391792297364,0.0,213.74432373046875,221.0,76515.2734375,0.0,2446.52734375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.3969116210937,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466364145278931,1.0,0.0,0.0,3.795632839202881,3.7956583499908447,9.61306113822502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.2900390625,0.0,1701.704345703125,1895.4371337890625,0.0,2903.777099609375,0.9379717707633972,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702860236167908,0.3666216731071472,0.334774911403656,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703340291976929,0.5357854962348938,0.5114391446113586,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844968676567078,0.56340491771698,0.3961642384529114,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918115258216858,0.3983677923679352,0.3822413086891174,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6005340814590454,0.169895052909851,0.792280912399292,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936336517333984,1.0,1.0,0.949981153011322,1.0,-2.901842832565308,1.3417034149169922,1.5601394176483154,0.6791993975639343,0.9351391792297364,0.9351391792297364,0.0,213.74432373046875,221.0,76515.2734375,0.0,2446.52734375,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.3969116210937,293.1499938964844,293.1499938964844,278.1499938964844,36050.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466364145278931,1.0,0.0,0.0,3.795632839202881,3.7956583499908447,9.61306113822502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12887.2900390625,0.0,1701.704345703125,1895.4371337890625,0.0,2903.777099609375,0.9379717707633972,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7689754962921143,0.3663804829120636,0.3346148431301117,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.868791937828064,0.5353438854217529,0.511084258556366,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839412331581116,0.5649203658103943,0.3972563445568084,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906335592269897,0.3984084725379944,0.3823384940624237,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996168255805969,0.1699172556400299,0.7926554083824158,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.594664454460144,1.0,1.0,0.951400101184845,1.0,-2.9031031131744385,1.3422116041183472,1.5608915090560913,0.6793930530548096,0.9352643489837646,0.9352643489837646,0.0,215.2584991455078,221.0,76511.6796875,0.0,2456.29931640625,1.0,278.1499938964844,282.96832275390625,300.3790283203125,305.39080810546875,293.1499938964844,293.1499938964844,278.1499938964844,36035.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466694951057434,1.0,0.0,0.0,3.795210361480713,3.7952356338500977,9.610920415070725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.6240234375,0.0,1701.0809326171875,1895.4371337890625,0.0,2904.0869140625,0.9378674030303956,1.0,0.0,3.0,1.0,0.0
