time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676810622215271,0.3661384880542755,0.3344539403915405,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672679662704468,0.5348998308181763,0.5107268691062927,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.883395254611969,0.5664317011833191,0.3983456790447235,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.789467990398407,0.3984465599060058,0.382433146238327,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987070202827454,0.1699392646551132,0.7930288314819336,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956918001174927,1.0,1.0,0.9528197646141052,1.0,-2.904352188110352,1.3427143096923828,1.5616378784179688,0.6795896291732788,0.9355027675628662,0.9355027675628662,0.0,216.77169799804688,224.0,76514.6484375,0.0,2466.053955078125,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.3864440917969,293.1499938964844,293.1499938964844,278.1499938964844,36019.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84669029712677,1.0,0.0,0.0,3.7951443195343018,3.7951698303222656,9.61058617576782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12883.685546875,0.0,1700.8763427734375,1895.4371337890625,0.0,2904.281494140625,0.9378425478935242,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651387453079224,0.3656526803970337,0.3341304063796997,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642726540565491,0.5340065360069275,0.5100069046020508,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823313117027283,0.5694462060928345,0.4005184471607208,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871729731559753,0.3985171616077423,0.3826169967651367,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083905220032,0.1699830144643783,0.7937740087509155,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977382063865662,1.0,1.0,0.9556592106819152,1.0,-2.9068262577056885,1.3437087535858154,1.5631173849105835,0.679990828037262,0.9362636804580688,0.9362636804580688,0.0,219.7973022460937,227.0,76537.25,0.0,2485.53955078125,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846629798412323,1.0,0.0,0.0,3.7959296703338623,3.795955181121826,9.6145640782197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.1904296875,0.0,1701.5469970703125,1895.4371337890625,0.0,2903.715087890625,0.9379972815513612,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651387453079224,0.3656526803970337,0.3341304063796997,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642726540565491,0.5340065360069275,0.5100069046020508,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8823313117027283,0.5694462060928345,0.4005184471607208,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871729731559753,0.3985171616077423,0.3826169967651367,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.5969083905220032,0.1699830144643783,0.7937740087509155,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977382063865662,1.0,1.0,0.9556592106819152,1.0,-2.9068262577056885,1.3437087535858154,1.5631173849105835,0.679990828037262,0.9362636804580688,0.9362636804580688,0.0,219.7973022460937,227.0,76537.25,0.0,2485.53955078125,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.3822937011719,293.1499938964844,293.1499938964844,278.1499938964844,35984.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846629798412323,1.0,0.0,0.0,3.7959296703338623,3.795955181121826,9.6145640782197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12886.1904296875,0.0,1701.5469970703125,1895.4371337890625,0.0,2903.715087890625,0.9379972815513612,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626579403877258,0.3651648461818695,0.3338048160076141,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613470792770386,0.533106803894043,0.5092803835868835,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813028335571289,0.5724472403526306,0.4026817977428436,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849258184432983,0.3985801041126251,0.3827933371067047,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.170026421546936,0.7945172190666199,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.599773108959198,1.0,1.0,0.9584985971450806,1.0,-2.9092671871185303,1.3446879386901855,1.5645791292190552,0.6804028749465942,0.9374508857727052,0.9374508857727052,0.0,222.8208465576172,230.0,76585.4765625,0.0,2504.986572265625,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.3851623535156,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464617133140564,1.0,0.0,0.0,3.798145055770874,3.798170566558838,9.62579065344471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.41796875,0.0,1703.913330078125,1895.4371337890625,0.0,2902.14208984375,0.9384718537330629,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626579403877258,0.3651648461818695,0.3338048160076141,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613470792770386,0.533106803894043,0.5092803835868835,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813028335571289,0.5724472403526306,0.4026817977428436,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849258184432983,0.3985801041126251,0.3827933371067047,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951380729675293,0.170026421546936,0.7945172190666199,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.599773108959198,1.0,1.0,0.9584985971450806,1.0,-2.9092671871185303,1.3446879386901855,1.5645791292190552,0.6804028749465942,0.9374508857727052,0.9374508857727052,0.0,222.8208465576172,230.0,76585.4765625,0.0,2504.986572265625,1.0,278.1499938964844,282.9692687988281,300.3729553222656,305.3851623535156,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464617133140564,1.0,0.0,0.0,3.798145055770874,3.798170566558838,9.62579065344471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12895.41796875,0.0,1703.913330078125,1895.4371337890625,0.0,2902.14208984375,0.9384718537330629,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602357268333435,0.3646746873855591,0.3334772288799286,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584882020950317,0.5322011709213257,0.5085483193397522,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803065419197083,0.5754337906837463,0.4048352241516113,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827243804931641,0.3986355364322662,0.3829626441001892,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692325830459,0.7952579855918884,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017971038818359,1.0,1.0,0.9613651037216188,1.0,-2.911675453186035,1.3456519842147827,1.5660234689712524,0.6808165311813354,0.9388782382011414,0.9388782382011414,0.0,225.843505859375,233.0,76652.5390625,0.0,2524.400634765625,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3936462402344,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846282422542572,1.0,0.0,0.0,3.801547765731812,3.801573276519776,9.64304490480572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.6181640625,0.0,1707.743408203125,1895.4371337890625,0.0,2900.46435546875,0.9392152428627014,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602357268333435,0.3646746873855591,0.3334772288799286,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584882020950317,0.5322011709213257,0.5085483193397522,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803065419197083,0.5754337906837463,0.4048352241516113,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827243804931641,0.3986355364322662,0.3829626441001892,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945178985596,0.1700692325830459,0.7952579855918884,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017971038818359,1.0,1.0,0.9613651037216188,1.0,-2.911675453186035,1.3456519842147827,1.5660234689712524,0.6808165311813354,0.9388782382011414,0.9388782382011414,0.0,225.843505859375,233.0,76652.5390625,0.0,2524.400634765625,1.0,278.1499938964844,282.9692077636719,300.3782043457031,305.3936462402344,293.1499938964844,293.1499938964844,278.1499938964844,35915.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846282422542572,1.0,0.0,0.0,3.801547765731812,3.801573276519776,9.64304490480572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12909.6181640625,0.0,1707.743408203125,1895.4371337890625,0.0,2900.46435546875,0.9392152428627014,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578694820404053,0.364180326461792,0.3331460654735565,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556933403015137,0.5312878489494324,0.5078089833259583,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793374300003052,0.5783979296684265,0.4069734215736389,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805659770965576,0.3986804187297821,0.3831221461296081,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701104342937469,0.7959921360015869,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038079261779785,1.0,1.0,0.9642316102981568,1.0,-2.914033889770508,1.3465957641601562,1.5674381256103516,0.6812213063240051,0.9403191208839417,0.9403191208839417,0.0,228.8636016845703,236.0,76730.046875,0.0,2543.73974609375,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,35896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846190869808197,1.0,0.0,0.0,3.805732250213623,3.805757761001587,9.66428501669725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.5126953125,0.0,1712.620849609375,1895.4371337890625,0.0,2899.607177734375,0.9401423931121826,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578694820404053,0.364180326461792,0.3331460654735565,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556933403015137,0.5312878489494324,0.5078089833259583,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793374300003052,0.5783979296684265,0.4069734215736389,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7805659770965576,0.3986804187297821,0.3831221461296081,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916763544082642,0.1701104342937469,0.7959921360015869,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.6038079261779785,1.0,1.0,0.9642316102981568,1.0,-2.914033889770508,1.3465957641601562,1.5674381256103516,0.6812213063240051,0.9403191208839417,0.9403191208839417,0.0,228.8636016845703,236.0,76730.046875,0.0,2543.73974609375,1.0,278.1499938964844,282.96881103515625,300.385498046875,305.4056091308594,293.1499938964844,293.1499938964844,278.1499938964844,35896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846190869808197,1.0,0.0,0.0,3.805732250213623,3.805757761001587,9.66428501669725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.5126953125,0.0,1712.620849609375,1895.4371337890625,0.0,2899.607177734375,0.9401423931121826,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567057013511658,0.3639324009418487,0.3329798579216003,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543183207511902,0.5308300256729126,0.5074382424354553,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788630962371826,0.5798766613006592,0.4080401062965393,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795022130012512,0.3987010717391968,0.3832002580165863,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.590825617313385,0.1701307743787765,0.7963583469390869,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.604810357093811,1.0,1.0,0.965664803981781,1.0,-2.9152040481567383,1.347064733505249,1.5681391954421997,0.6814228296279907,0.9410398602485656,0.9410398602485656,0.0,230.37538146972656,236.0,76770.265625,0.0,2553.41357421875,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.4120483398437,293.1499938964844,293.1499938964844,278.1499938964844,35888.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461272120475769,1.0,0.0,0.0,3.80793046951294,3.8079559803009033,9.675452474766644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12935.3388671875,0.0,1715.2078857421875,1895.4371337890625,0.0,2899.01171875,0.940631091594696,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555555105209351,0.3636837005615234,0.3328129649162292,297.0863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8529588580131531,0.530370831489563,0.5070661306381226,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783953785896301,0.5813502073287964,0.4091033041477203,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784491777420044,0.3987195491790771,0.3832762837409973,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899812579154968,0.170150801539421,0.7967231273651123,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058099269866943,1.0,1.0,0.9670932292938232,1.0,-2.9163639545440674,1.3475302457809448,1.568833827972412,0.6816229820251465,0.9417845010757446,0.9417845010757446,0.0,231.8864898681641,239.0,76812.609375,0.0,2563.07177734375,1.0,278.1499938964844,282.9682922363281,300.39373779296875,305.41900634765625,293.1499938964844,293.1499938964844,278.1499938964844,35882.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460685610771179,1.0,0.0,0.0,3.810237407684326,3.81026291847229,9.687180408946006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12944.697265625,0.0,1717.9368896484375,1895.4371337890625,0.0,2898.462646484375,0.9411454200744628,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536529302597046,0.3632643222808838,0.3325310349464416,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8507093191146851,0.5295968651771545,0.5064384937286377,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776241540908813,0.5838147401809692,0.4108817279338836,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767037749290466,0.3987457156181335,0.3833993971347809,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885767936706543,0.170183852314949,0.7973330616950989,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074824929237366,1.0,1.0,0.9694929122924804,1.0,-2.91828989982605,1.3483033180236816,1.5699865818023682,0.6819555759429932,0.9430801272392272,0.9430801272392272,0.0,234.4237670898437,239.0,76887.7265625,0.0,2579.2646484375,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4317932128906,293.1499938964844,293.1499938964844,278.1499938964844,35873.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459768295288086,1.0,0.0,0.0,3.814350128173828,3.814375877380371,9.70810447142867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12961.4794921875,0.0,1722.8289794921875,1895.4371337890625,0.0,2897.6044921875,0.94206440448761,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532945275306702,0.3631842732429504,0.3324772119522095,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502854108810425,0.5294492244720459,0.5063186883926392,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774791359901428,0.5842829346656799,0.4112196266651153,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763745188713074,0.3987502157688141,0.3834224045276642,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883111357688904,0.1701900959014892,0.7974490523338318,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.607800304889679,1.0,1.0,0.9699500203132628,1.0,-2.918654203414917,1.34844970703125,1.5702046155929563,0.6820186376571655,0.94333016872406,0.94333016872406,0.0,234.90724182128903,242.0,76902.3671875,0.0,2582.34814453125,1.0,278.1499938964844,282.9677124023437,300.4033508300781,305.434326171875,293.1499938964844,293.1499938964844,278.1499938964844,35871.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459566235542297,1.0,0.0,0.0,3.815154075622559,3.8151795864105225,9.71219606071827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12964.7666015625,0.0,1723.7880859375,1895.4371337890625,0.0,2897.4150390625,0.9422441720962524,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.751083493232727,0.3626830279827118,0.3321398496627807,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476694226264954,0.528525173664093,0.50556880235672,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765878677368164,0.5872018337249756,0.4133263230323791,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743406295776367,0.3987751603126526,0.3835631012916565,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.170228824019432,0.7981725931167603,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097817420959473,1.0,1.0,0.972806751728058,1.0,-2.9209179878234863,1.349360108375549,1.5715577602386477,0.6824113130569458,0.9449397921562196,0.9449397921562196,0.0,237.92930603027344,230.0,76996.8203125,0.0,2601.61083984375,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.4509582519531,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458157181739807,1.0,0.0,0.0,3.82033109664917,3.820356607437134,9.738571407069685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.09375,0.0,1729.981689453125,1895.4371337890625,0.0,2896.09619140625,0.9434026479721068,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.751083493232727,0.3626830279827118,0.3321398496627807,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476694226264954,0.528525173664093,0.50556880235672,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765878677368164,0.5872018337249756,0.4133263230323791,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743406295776367,0.3987751603126526,0.3835631012916565,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.5866644978523254,0.170228824019432,0.7981725931167603,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097817420959473,1.0,1.0,0.972806751728058,1.0,-2.9209179878234863,1.349360108375549,1.5715577602386477,0.6824113130569458,0.9449397921562196,0.9449397921562196,0.0,237.92930603027344,230.0,76996.8203125,0.0,2601.61083984375,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.4509582519531,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458157181739807,1.0,0.0,0.0,3.82033109664917,3.820356607437134,9.738571407069685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12986.09375,0.0,1729.981689453125,1895.4371337890625,0.0,2896.09619140625,0.9434026479721068,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531546950340271,0.3622045218944549,0.3315650522708893,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499284982681274,0.5276119112968445,0.5045617818832397,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810356259346008,0.590125560760498,0.415238082408905,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769632339477539,0.3988102674484253,0.3834452629089355,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863723039627,0.7976996302604675,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072763800621033,1.0,1.0,0.9756739735603333,1.0,-2.920607328414917,1.3490115404129028,1.5715957880020142,0.6821593642234802,0.9448149800300598,0.9448149800300598,0.0,234.20367431640625,218.0,77041.4296875,0.0,2582.470947265625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4662475585937,293.1499938964844,293.1499938964844,278.1499938964844,35916.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456012606620789,1.0,0.0,0.0,3.8237783908844,3.8238039016723633,9.756155350260087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9013671875,0.0,1734.580078125,1895.4371337890625,0.0,2894.089599609375,0.9441983103752136,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531546950340271,0.3622045218944549,0.3315650522708893,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499284982681274,0.5276119112968445,0.5045617818832397,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810356259346008,0.590125560760498,0.415238082408905,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769632339477539,0.3988102674484253,0.3834452629089355,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.588878870010376,0.1702863723039627,0.7976996302604675,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072763800621033,1.0,1.0,0.9756739735603333,1.0,-2.920607328414917,1.3490115404129028,1.5715957880020142,0.6821593642234802,0.9448149800300598,0.9448149800300598,0.0,234.20367431640625,218.0,77041.4296875,0.0,2582.470947265625,1.0,278.1499938964844,282.965576171875,300.4251708984375,305.4662475585937,293.1499938964844,293.1499938964844,278.1499938964844,35916.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456012606620789,1.0,0.0,0.0,3.8237783908844,3.8238039016723633,9.756155350260087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12998.9013671875,0.0,1734.580078125,1895.4371337890625,0.0,2894.089599609375,0.9441983103752136,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579116821289062,0.3617912530899048,0.3309010863304138,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552173376083374,0.5267434120178223,0.5034416317939758,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213038444519,0.5930839776992798,0.4170593321323395,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824785113334656,0.3988888263702392,0.3832133412361145,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058349132537,0.7967633008956909,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027071475982666,1.0,1.0,0.978541135787964,1.0,-2.919248342514038,1.3481621742248535,1.5710861682891846,0.6816067099571228,0.9441782832145692,0.9441782832145692,0.0,226.6695556640625,206.0,77055.875,0.0,2542.43505859375,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.4796447753906,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452579975128174,1.0,0.0,0.0,3.8245656490325928,3.824591398239136,9.76017304310517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.296875,0.0,1735.9893798828125,1895.4371337890625,0.0,2890.8779296875,0.9444170594215392,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579116821289062,0.3617912530899048,0.3309010863304138,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552173376083374,0.5267434120178223,0.5034416317939758,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888213038444519,0.5930839776992798,0.4170593321323395,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824785113334656,0.3988888263702392,0.3832133412361145,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934662222862244,0.1704058349132537,0.7967633008956909,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.6027071475982666,1.0,1.0,0.978541135787964,1.0,-2.919248342514038,1.3481621742248535,1.5710861682891846,0.6816067099571228,0.9441782832145692,0.9441782832145692,0.0,226.6695556640625,206.0,77055.875,0.0,2542.43505859375,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.4796447753906,293.1499938964844,293.1499938964844,278.1499938964844,35974.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8452579975128174,1.0,0.0,0.0,3.8245656490325928,3.824591398239136,9.76017304310517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13006.296875,0.0,1735.9893798828125,1895.4371337890625,0.0,2890.8779296875,0.9444170594215392,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610310912132263,0.3616098761558532,0.3305609226226806,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8586921095848083,0.5263290405273438,0.5028671026229858,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8936155438423157,0.5945781469345093,0.417955994606018,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860166430473328,0.3989467322826385,0.3830819427967071,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963732600212097,0.170491874217987,0.7962563633918762,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999332666397095,1.0,1.0,0.9799747467041016,1.0,-2.918459892272949,1.3476862907409668,1.5707736015319824,0.6813012361526489,0.9439631700515748,0.9439631700515748,0.0,222.0636444091797,206.0,77060.4921875,0.0,2518.055419921875,1.0,278.1499938964844,282.9656982421875,300.4436950683594,305.4864196777344,293.1499938964844,293.1499938964844,278.1499938964844,35989.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450509905815125,1.0,0.0,0.0,3.82454252243042,3.824568271636963,9.760055945662316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13009.748046875,0.0,1736.080078125,1895.4371337890625,0.0,2888.941162109375,0.9444238543510436,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.764530599117279,0.3614411950111389,0.3302208483219147,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625926375389099,0.5259265303611755,0.5022910237312317,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988560438156128,0.5960791110992432,0.4188485741615295,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899426221847534,0.3990142047405243,0.3829475045204162,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5995641946792603,0.1705920994281768,0.7957556843757629,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969704985618591,1.0,1.0,0.9813594818115234,1.0,-2.917668104171753,1.3472129106521606,1.5704551935195925,0.6809982657432556,0.9438300728797911,0.9438300728797911,0.0,217.1409606933593,194.0,77065.4375,0.0,2492.10693359375,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.4934387207031,293.1499938964844,293.1499938964844,278.1499938964844,35997.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844830334186554,1.0,0.0,0.0,3.824451446533203,3.824477195739746,9.759589829627655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13013.384765625,0.0,1736.036376953125,1895.4371337890625,0.0,2886.87646484375,0.944410800933838,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726258635520935,0.361138105392456,0.3295471966266632,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716242909431458,0.5251546502113342,0.501143753528595,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109324216842652,0.5990982055664062,0.4206264615058899,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988763451576233,0.3991754055023193,0.3826772272586822,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331555128097,0.7948132157325745,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906203389167786,1.0,1.0,0.9841289520263672,1.0,-2.9161577224731445,1.346305012702942,1.5698527097702026,0.6804142594337463,0.943821668624878,0.943821668624878,0.0,206.59878540039065,182.0,77079.7890625,0.0,2436.919677734375,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.5083923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443685173988342,1.0,0.0,0.0,3.824389696121216,3.824415445327759,9.759274917087168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13021.8017578125,0.0,1735.9783935546875,1895.4371337890625,0.0,2882.556396484375,0.9444010853767396,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726258635520935,0.361138105392456,0.3295471966266632,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716242909431458,0.5251546502113342,0.501143753528595,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9109324216842652,0.5990982055664062,0.4206264615058899,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988763451576233,0.3991754055023193,0.3826772272586822,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921353340149,0.1708331555128097,0.7948132157325745,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906203389167786,1.0,1.0,0.9841289520263672,1.0,-2.9161577224731445,1.346305012702942,1.5698527097702026,0.6804142594337463,0.943821668624878,0.943821668624878,0.0,206.59878540039065,182.0,77079.7890625,0.0,2436.919677734375,1.0,278.1499938964844,282.9670715332031,300.4643249511719,305.5083923339844,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8443685173988342,1.0,0.0,0.0,3.824389696121216,3.824415445327759,9.759274917087168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13021.8017578125,0.0,1735.9783935546875,1895.4371337890625,0.0,2882.556396484375,0.9444010853767396,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820985913276672,0.3608697056770324,0.3288856446743011,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822091817855835,0.524415910243988,0.5000075697898865,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925753891468048,0.6021305322647095,0.4223985373973846,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090517520904541,0.399362713098526,0.3824111223220825,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.614578902721405,0.1711174398660659,0.7939692735671997,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839089155197144,1.0,1.0,0.9868984818458556,1.0,-2.9147934913635254,1.345471978187561,1.5693215131759644,0.6798726320266724,0.9440887570381165,0.9440887570381165,0.0,195.4984130859375,170.0,77102.15625,0.0,2379.27392578125,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.5246276855469,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439008593559265,1.0,0.0,0.0,3.824750423431397,3.82477617263794,9.76111664385826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13032.0322265625,0.0,1736.3477783203125,1895.4371337890625,0.0,2878.181884765625,0.9444780945777892,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820985913276672,0.3608697056770324,0.3288856446743011,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8822091817855835,0.524415910243988,0.5000075697898865,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.925753891468048,0.6021305322647095,0.4223985373973846,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.8090517520904541,0.399362713098526,0.3824111223220825,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.614578902721405,0.1711174398660659,0.7939692735671997,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839089155197144,1.0,1.0,0.9868984818458556,1.0,-2.9147934913635254,1.345471978187561,1.5693215131759644,0.6798726320266724,0.9440887570381165,0.9440887570381165,0.0,195.4984130859375,170.0,77102.15625,0.0,2379.27392578125,1.0,278.1499938964844,282.968017578125,300.47906494140625,305.5246276855469,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439008593559265,1.0,0.0,0.0,3.824750423431397,3.82477617263794,9.76111664385826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13032.0322265625,0.0,1736.3477783203125,1895.4371337890625,0.0,2878.181884765625,0.9444780945777892,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930082082748413,0.360630989074707,0.3282388150691986,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944244384765625,0.5237048864364624,0.4988848865032196,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425711035728456,0.6051679253578186,0.4241648614406585,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199560046195984,0.3995710909366607,0.3821521401405334,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.1714404374361038,0.7932405471801758,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769461393356323,1.0,1.0,0.9896228909492492,1.0,-2.9136054515838623,1.3447307348251345,1.568874716758728,0.6793844699859619,0.9445611238479614,0.9445611238479614,0.0,184.0404357910156,158.0,77133.4453125,0.0,2320.215087890625,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.5421142578125,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434455394744873,1.0,0.0,0.0,3.8256781101226807,3.825703859329224,9.765851700649364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.162109375,0.0,1737.3765869140625,1895.4371337890625,0.0,2873.923583984375,0.9446792602539062,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930082082748413,0.360630989074707,0.3282388150691986,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944244384765625,0.5237048864364624,0.4988848865032196,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425711035728456,0.6051679253578186,0.4241648614406585,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199560046195984,0.3995710909366607,0.3821521401405334,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6229071617126465,0.1714404374361038,0.7932405471801758,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769461393356323,1.0,1.0,0.9896228909492492,1.0,-2.9136054515838623,1.3447307348251345,1.568874716758728,0.6793844699859619,0.9445611238479614,0.9445611238479614,0.0,184.0404357910156,158.0,77133.4453125,0.0,2320.215087890625,1.0,278.1499938964844,282.96881103515625,300.4944152832031,305.5421142578125,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434455394744873,1.0,0.0,0.0,3.8256781101226807,3.825703859329224,9.765851700649364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13044.162109375,0.0,1737.3765869140625,1895.4371337890625,0.0,2873.923583984375,0.9446792602539062,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.805375874042511,0.3604136109352112,0.3276056051254272,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085009694099426,0.5230145454406738,0.497775673866272,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603648781776428,0.6082035899162292,0.4259256720542907,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318883776664734,0.3997947573661804,0.3819014430046081,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098042488098,0.1717918366193771,0.79261314868927,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301792144775,1.0,1.0,0.992347240447998,1.0,-2.91257119178772,1.3440676927566528,1.5685036182403564,0.6789413094520569,0.9451575875282288,0.9451575875282288,0.0,172.4141387939453,146.0,77171.8671875,0.0,2260.639404296875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.560546875,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430008292198181,1.0,0.0,0.0,3.8270766735076895,3.8271024227142334,9.772993507795036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13057.7646484375,0.0,1738.9803466796875,1895.4371337890625,0.0,2869.7646484375,0.9449861645698548,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.805375874042511,0.3604136109352112,0.3276056051254272,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085009694099426,0.5230145454406738,0.497775673866272,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603648781776428,0.6082035899162292,0.4259256720542907,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318883776664734,0.3997947573661804,0.3819014430046081,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098042488098,0.1717918366193771,0.79261314868927,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301792144775,1.0,1.0,0.992347240447998,1.0,-2.91257119178772,1.3440676927566528,1.5685036182403564,0.6789413094520569,0.9451575875282288,0.9451575875282288,0.0,172.4141387939453,146.0,77171.8671875,0.0,2260.639404296875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.560546875,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430008292198181,1.0,0.0,0.0,3.8270766735076895,3.8271024227142334,9.772993507795036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13057.7646484375,0.0,1738.9803466796875,1895.4371337890625,0.0,2869.7646484375,0.9449861645698548,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119891285896301,0.3603121042251587,0.3272939026355743,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168673753738404,0.5226774215698242,0.497226744890213,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9693547487258912,0.6097193360328674,0.4268034100532532,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384667038917542,0.399912565946579,0.3817798495292663,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370416879653931,0.1719771921634674,0.7923356890678406,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662263035774231,1.0,1.0,0.9937094449996948,1.0,-2.912114143371582,1.343766450881958,1.5683475732803345,0.6787371039390564,0.9454965591430664,0.9454965591430664,0.0,166.5548858642578,146.0,77193.640625,0.0,2230.74072265625,1.0,278.1499938964844,282.9697265625,300.5181579589844,305.570068359375,293.1499938964844,293.1499938964844,278.1499938964844,35960.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842784583568573,1.0,0.0,0.0,3.827942132949829,3.827967882156372,9.77741478891403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13065.08984375,0.0,1739.98828125,1895.4371337890625,0.0,2867.742431640625,0.9451772570610046,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187467455863953,0.3602131903171539,0.3269845247268677,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.926082730293274,0.5223432183265686,0.4966804683208465,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9782379865646362,0.6112340688705444,0.427680492401123,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455539345741272,0.4000325798988342,0.3816602230072021,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424801349639893,0.1721660792827606,0.7920739650726318,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626025199890137,0.999883770942688,0.999883770942688,0.9949675798416138,1.0,-2.9116787910461426,1.3434778451919556,1.568200945854187,0.6785408854484558,0.945851504802704,0.945851504802704,0.0,160.6923828125,134.0,77216.40625,0.0,2200.87646484375,1.0,278.1499938964844,282.9700012207031,300.52618408203125,305.5797119140625,293.1499938964844,293.1499938964844,278.1499938964844,35955.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425692319869995,1.0,0.0,0.0,3.828871726989746,3.828897476196289,9.78216348812566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13072.62109375,0.0,1741.0755615234375,1895.4371337890625,0.0,2865.728759765625,0.945382833480835,1.0,0.0,3.0,1.0,0.0
