time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320032954216003,0.3600398302078247,0.3264271318912506,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445715546607972,0.521737277507782,0.4956884086132049,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939566254615784,0.6142467260360718,0.4294206798076629,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601270318031311,0.4002588093280792,0.3814496994018554,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.6537411212921143,0.1725282520055771,0.7916777729988098,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557735562324524,0.9996698498725892,0.9996698498725892,0.9972825050354004,1.0,-2.909685611724853,1.3423649072647097,1.5673208236694336,0.6778795123100281,0.945711076259613,0.945711076259613,0.0,149.93771362304688,134.0,77232.6640625,0.0,2145.17431640625,1.0,278.1499938964844,282.97021484375,300.5409545898437,305.5962219238281,293.1499938964844,293.1499938964844,278.1499938964844,35971.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421421647071838,1.0,0.0,0.0,3.8295140266418457,3.829540014266968,9.785446763999062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13081.87890625,0.0,1741.9814453125,1895.4371337890625,0.0,2861.73583984375,0.945533812046051,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332298398017883,0.3600249886512756,0.326379120349884,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462429285049438,0.5216847658157349,0.4956026673316955,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9952667355537416,0.6145171523094177,0.4295768141746521,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614993691444397,0.4002785980701446,0.3814317882061004,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6548066139221191,0.1725601404905319,0.7916464805603027,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.5551736950874329,0.9996512532234192,0.9996512532234192,0.9974837899208068,1.0,-2.9094667434692383,1.3422458171844482,1.5672208070755005,0.677810549736023,0.9456685781478882,0.9456685781478882,0.0,149.00714111328125,122.0,77233.078125,0.0,2140.318603515625,1.0,278.1499938964844,282.9702453613281,300.542236328125,305.5975952148437,293.1499938964844,293.1499938964844,278.1499938964844,35973.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421036005020142,1.0,0.0,0.0,3.829527616500856,3.8295533657073975,9.785514976101697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13082.50390625,0.0,1742.0162353515625,1895.4371337890625,0.0,2861.375244140625,0.9455378651618958,1.0,0.0,3.0,1.0,0.0
17684940,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8463970422744751,0.3597764372825622,0.3258360922336578,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.96317857503891,0.5209600329399109,0.4945893287658691,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9990000128746032,0.6192142963409424,0.4161612391471863,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8763406872749329,0.400462657213211,0.3812684416770935,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.6664404273033142,0.1729153394699096,0.7915844321250916,284.9390563964844,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.938232421875,1.0,0.546851634979248,0.9994187355041504,0.9994187355041504,1.0,1.0,-2.893003225326538,1.3340214490890503,1.5589817762374878,0.6735497713088989,0.935553789138794,0.935553789138794,0.0,139.20108032226562,125.0,76955.078125,0.0,2062.7412109375,1.0,278.1499938964844,282.964111328125,300.5570983886719,305.603271484375,293.1499938964844,293.1499938964844,278.1499938964844,36341.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414342999458313,1.0,0.0,0.0,3.820945501327514,3.8209712505340576,9.74170575318567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13039.7216796875,0.0,1734.475341796875,1895.4371337890625,0.0,2855.11865234375,0.9437286257743835,1.0,0.0,3.0,1.0,0.0
17685000,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8463970422744751,0.3597764372825622,0.3258360922336578,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.96317857503891,0.5209600329399109,0.4945893287658691,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9990000128746032,0.6192142963409424,0.4161612391471863,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8763406872749329,0.400462657213211,0.3812684416770935,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.6664404273033142,0.1729153394699096,0.7915844321250916,284.9390563964844,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.938232421875,1.0,0.546851634979248,0.9994187355041504,0.9994187355041504,1.0,1.0,-2.893003225326538,1.3340214490890503,1.5589817762374878,0.6735497713088989,0.935553789138794,0.935553789138794,0.0,139.20108032226562,125.0,76955.078125,0.0,2062.7412109375,1.0,278.1499938964844,282.964111328125,300.5570983886719,305.603271484375,293.1499938964844,293.1499938964844,278.1499938964844,36341.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414342999458313,1.0,0.0,0.0,3.820945501327514,3.8209712505340576,9.74170575318567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13039.7216796875,0.0,1734.475341796875,1895.4371337890625,0.0,2855.11865234375,0.9437286257743835,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531255125999451,0.3595558404922485,0.3254575431346893,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9708948731422424,0.5202236771583557,0.4937182366847992,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266144514083862,0.4055783748626709,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840381503105164,0.4006260335445404,0.3812460899353027,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6727383136749268,0.1733070164918899,0.7924493551254272,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.5425155758857727,0.9968888759613036,0.9968888759613036,1.0,1.0,-2.879676342010498,1.3274627923965454,1.5522135496139526,0.6697414517402649,0.928840696811676,0.928840696811676,0.0,134.42489624023438,128.0,76643.3203125,0.0,2017.22607421875,1.0,278.1499938964844,282.9725952148437,300.5701599121094,305.5916748046875,293.1499938964844,293.1499938964844,278.1499938964844,36534.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400231003761292,1.0,0.0,0.0,3.797893524169922,3.797919273376465,9.624515087125474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.68359375,0.0,1708.180908203125,1895.4371337890625,0.0,2841.930908203125,0.9388168454170228,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8531255125999451,0.3595558404922485,0.3254575431346893,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9708948731422424,0.5202236771583557,0.4937182366847992,297.44854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94073486328125,0.9990000128746032,0.6266144514083862,0.4055783748626709,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8840381503105164,0.4006260335445404,0.3812460899353027,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404602050781,0.6727383136749268,0.1733070164918899,0.7924493551254272,284.9407043457031,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.27203369140625,284.94097900390625,1.0,0.5425155758857727,0.9968888759613036,0.9968888759613036,1.0,1.0,-2.879676342010498,1.3274627923965454,1.5522135496139526,0.6697414517402649,0.928840696811676,0.928840696811676,0.0,134.42489624023438,128.0,76643.3203125,0.0,2017.22607421875,1.0,278.1499938964844,282.9725952148437,300.5701599121094,305.5916748046875,293.1499938964844,293.1499938964844,278.1499938964844,36534.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400231003761292,1.0,0.0,0.0,3.797893524169922,3.797919273376465,9.624515087125474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12985.68359375,0.0,1708.180908203125,1895.4371337890625,0.0,2841.930908203125,0.9388168454170228,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563050627708435,0.3594145476818084,0.3252488970756531,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974188268184662,0.5195651054382324,0.4930117726325989,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337703466415405,0.4007144272327423,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877866268157959,0.4008389413356781,0.3813623487949371,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760983467102051,0.1737604141235351,0.7940722107887268,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406883358955383,0.9943589568138124,0.9943589568138124,1.0,1.0,-2.874814510345459,1.3250020742416382,1.5498124361038208,0.6682843565940857,0.9302881360054016,0.9302881360054016,0.0,132.31591796875,131.0,76569.1640625,0.0,1998.896728515625,1.0,278.1499938964844,282.981201171875,300.5870361328125,305.5998840332031,293.1499938964844,293.1499938964844,278.1499938964844,36270.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388417959213257,1.0,0.0,0.0,3.787637233734131,3.787662744522095,9.572602266416652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.970703125,0.0,1693.8585205078125,1895.4371337890625,0.0,2830.89599609375,0.9363576769828796,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563050627708435,0.3594145476818084,0.3252488970756531,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974188268184662,0.5195651054382324,0.4930117726325989,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337703466415405,0.4007144272327423,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877866268157959,0.4008389413356781,0.3813623487949371,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6760983467102051,0.1737604141235351,0.7940722107887268,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406883358955383,0.9943589568138124,0.9943589568138124,1.0,1.0,-2.874814510345459,1.3250020742416382,1.5498124361038208,0.6682843565940857,0.9302881360054016,0.9302881360054016,0.0,132.31591796875,131.0,76569.1640625,0.0,1998.896728515625,1.0,278.1499938964844,282.981201171875,300.5870361328125,305.5998840332031,293.1499938964844,293.1499938964844,278.1499938964844,36270.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388417959213257,1.0,0.0,0.0,3.787637233734131,3.787662744522095,9.572602266416652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12979.970703125,0.0,1693.8585205078125,1895.4371337890625,0.0,2830.89599609375,0.9363576769828796,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568801283836365,0.3593407571315765,0.3251717090606689,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746912717819214,0.5192435383796692,0.4926948845386505,297.4927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.637012779712677,0.3997977375984192,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885540962219238,0.4009483158588409,0.3814508318901062,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769365072250366,0.1739897429943084,0.7950330972671509,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404604077339172,0.9930940270423888,0.9930940270423888,1.0,1.0,-2.874498128890991,1.3247990608215332,1.549699068069458,0.6681234240531921,0.9322458505630492,0.9322458505630492,0.0,131.94297790527344,131.0,76594.671875,0.0,1996.5518798828125,1.0,278.1499938964844,282.9838256835937,300.5960388183594,305.6094970703125,293.1499938964844,293.1499938964844,278.1499938964844,36127.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384517431259155,1.0,0.0,0.0,3.786952972412109,3.786978483200073,9.569145049681538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12988.79296875,0.0,1691.927001953125,1895.4371337890625,0.0,2827.253173828125,0.936110258102417,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569529056549072,0.3592559099197387,0.3250977098941803,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746501445770264,0.5189189910888672,0.4923885464668274,297.50128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400328278541565,0.3996030390262604,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887803554534912,0.4010536670684814,0.3815484046936035,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773539781570435,0.1742126196622848,0.7960301041603088,284.952880859375,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021545410156,284.9530639648437,1.0,0.540547251701355,0.9918481111526488,0.9918481111526488,1.0,1.0,-2.8751206398010254,1.3250524997711182,1.5500680208206177,0.6682156324386597,0.93451189994812,0.93451189994812,0.0,131.8889923095703,149.0,76648.046875,0.0,1997.3082275390625,1.0,278.1499938964844,282.98541259765625,300.60498046875,305.62127685546875,293.1499938964844,293.1499938964844,278.1499938964844,35999.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381776213645935,1.0,0.0,0.0,3.788453340530396,3.78847861289978,9.57672796175757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13002.5966796875,0.0,1692.7264404296875,1895.4371337890625,0.0,2824.693603515625,0.9363595843315125,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489677906036377,0.3590886890888214,0.3251237571239471,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652666449546814,0.5183104872703552,0.4919867217540741,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442453861236572,0.4113391637802124,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803498148918152,0.4012974202632904,0.3819496035575866,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713221669197083,0.1746559143066406,0.7989062666893005,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.3029479980469,284.9669494628906,1.0,0.5466663837432861,0.9893562197685242,0.9893562197685242,1.0,1.0,-2.892690658569336,1.3335535526275637,1.559136986732483,0.6725170612335205,0.9496625065803528,0.9496625065803528,0.0,137.20242309570312,152.0,77113.828125,0.0,2052.468505859375,1.0,278.1499938964844,282.9921569824219,300.6239318847656,305.6625366210937,293.1499938964844,293.1499938964844,278.1499938964844,35442.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381338119506836,1.0,0.0,0.0,3.806114912033081,3.806140422821045,9.66622906162229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13094.927734375,0.0,1709.537353515625,1895.4371337890625,0.0,2824.284423828125,0.9400488138198853,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489677906036377,0.3590886890888214,0.3251237571239471,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652666449546814,0.5183104872703552,0.4919867217540741,297.4986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442453861236572,0.4113391637802124,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803498148918152,0.4012974202632904,0.3819496035575866,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713221669197083,0.1746559143066406,0.7989062666893005,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.3029479980469,284.9669494628906,1.0,0.5466663837432861,0.9893562197685242,0.9893562197685242,1.0,1.0,-2.892690658569336,1.3335535526275637,1.559136986732483,0.6725170612335205,0.9496625065803528,0.9496625065803528,0.0,137.20242309570312,152.0,77113.828125,0.0,2052.468505859375,1.0,278.1499938964844,282.9921569824219,300.6239318847656,305.6625366210937,293.1499938964844,293.1499938964844,278.1499938964844,35442.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381338119506836,1.0,0.0,0.0,3.806114912033081,3.806140422821045,9.66622906162229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13094.927734375,0.0,1709.537353515625,1895.4371337890625,0.0,2824.284423828125,0.9400488138198853,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421247601509094,0.3587783873081207,0.3250474631786346,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565845131874084,0.5176318287849426,0.4915451109409332,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461209654808044,0.4218155145645141,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731569647789001,0.4014783799648285,0.3823107481002807,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661330461502075,0.1749659180641174,0.8012769818305969,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514346957206726,0.9868643283843994,0.9868643283843994,1.0,1.0,-2.907954931259156,1.3408502340316772,1.5671048164367676,0.6765491962432861,0.9612798094749452,0.9612798094749452,0.0,142.0662078857422,155.0,77612.2890625,0.0,2102.10595703125,1.0,278.1499938964844,282.984619140625,300.6427001953125,305.7181091308594,293.1499938964844,293.1499938964844,278.1499938964844,35209.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389700055122375,1.0,0.0,0.0,3.837345600128174,3.837371349334717,9.82551000561216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13196.4091796875,0.0,1745.538818359375,1895.4371337890625,0.0,2832.09326171875,0.9468143582344056,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421247601509094,0.3587783873081207,0.3250474631786346,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565845131874084,0.5176318287849426,0.4915451109409332,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461209654808044,0.4218155145645141,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731569647789001,0.4014783799648285,0.3823107481002807,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.6661330461502075,0.1749659180641174,0.8012769818305969,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.52197265625,297.2903137207031,284.9661865234375,1.0,0.5514346957206726,0.9868643283843994,0.9868643283843994,1.0,1.0,-2.907954931259156,1.3408502340316772,1.5671048164367676,0.6765491962432861,0.9612798094749452,0.9612798094749452,0.0,142.0662078857422,155.0,77612.2890625,0.0,2102.10595703125,1.0,278.1499938964844,282.984619140625,300.6427001953125,305.7181091308594,293.1499938964844,293.1499938964844,278.1499938964844,35209.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389700055122375,1.0,0.0,0.0,3.837345600128174,3.837371349334717,9.82551000561216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13196.4091796875,0.0,1745.538818359375,1895.4371337890625,0.0,2832.09326171875,0.9468143582344056,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363534212112427,0.3583267331123352,0.3248061835765838,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488651156425476,0.5168445706367493,0.4909722506999969,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474319100379944,0.4308178722858429,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.86717689037323,0.4015695452690124,0.3825590908527374,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617428660392761,0.1751443743705749,0.8028914928436279,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555669069290161,0.9837765097618104,0.9837765097618104,1.0,1.0,-2.9200382232666016,1.346587300300598,1.573451042175293,0.6796222925186157,0.968019425868988,0.968019425868988,0.0,146.290283203125,158.0,78010.3515625,0.0,2143.611572265625,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7615661621094,293.1499938964844,293.1499938964844,278.1499938964844,35286.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398354053497314,1.0,0.0,0.0,3.863648176193237,3.86367416381836,9.96066773950588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13275.58203125,0.0,1778.4581298828125,1895.4371337890625,0.0,2840.177490234375,0.95278400182724,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363534212112427,0.3583267331123352,0.3248061835765838,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488651156425476,0.5168445706367493,0.4909722506999969,297.4466857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474319100379944,0.4308178722858429,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.86717689037323,0.4015695452690124,0.3825590908527374,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617428660392761,0.1751443743705749,0.8028914928436279,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.27593994140625,284.9625244140625,1.0,0.5555669069290161,0.9837765097618104,0.9837765097618104,1.0,1.0,-2.9200382232666016,1.346587300300598,1.573451042175293,0.6796222925186157,0.968019425868988,0.968019425868988,0.0,146.290283203125,158.0,78010.3515625,0.0,2143.611572265625,1.0,278.1499938964844,282.97625732421875,300.6573791503906,305.7615661621094,293.1499938964844,293.1499938964844,278.1499938964844,35286.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398354053497314,1.0,0.0,0.0,3.863648176193237,3.86367416381836,9.96066773950588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13275.58203125,0.0,1778.4581298828125,1895.4371337890625,0.0,2840.177490234375,0.95278400182724,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311906456947327,0.357825368642807,0.3244989812374115,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416910409927368,0.5160169005393982,0.4903415739536285,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485121250152588,0.439042180776596,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618898987770081,0.4016250371932983,0.3827560245990753,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578205823898315,0.1752608120441436,0.8041328191757202,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592865943908691,0.980688750743866,0.980688750743866,1.0,1.0,-2.9305264949798584,1.3515430688858032,1.5789835453033447,0.6822652816772461,0.9732443690299988,0.9732443690299988,0.0,150.19924926757812,161.0,78351.9375,0.0,2181.111328125,1.0,278.1499938964844,282.9695739746094,300.67047119140625,305.7989196777344,293.1499938964844,293.1499938964844,278.1499938964844,35391.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405566811561584,1.0,0.0,0.0,3.885852098464966,3.885878324508667,1.0075481213789317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13343.9443359375,0.0,1806.887451171875,1895.4371337890625,0.0,2846.916748046875,0.9578524231910706,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311906456947327,0.357825368642807,0.3244989812374115,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9416910409927368,0.5160169005393982,0.4903415739536285,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485121250152588,0.439042180776596,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618898987770081,0.4016250371932983,0.3827560245990753,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578205823898315,0.1752608120441436,0.8041328191757202,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2620849609375,284.9597473144531,1.0,0.5592865943908691,0.980688750743866,0.980688750743866,1.0,1.0,-2.9305264949798584,1.3515430688858032,1.5789835453033447,0.6822652816772461,0.9732443690299988,0.9732443690299988,0.0,150.19924926757812,161.0,78351.9375,0.0,2181.111328125,1.0,278.1499938964844,282.9695739746094,300.67047119140625,305.7989196777344,293.1499938964844,293.1499938964844,278.1499938964844,35391.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405566811561584,1.0,0.0,0.0,3.885852098464966,3.885878324508667,1.0075481213789317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13343.9443359375,0.0,1806.887451171875,1895.4371337890625,0.0,2846.916748046875,0.9578524231910706,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288019299507141,0.3575645387172699,0.3243306577205658,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.938306987285614,0.5155956149101257,0.4900136291980743,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489788889884949,0.4428972899913788,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594716191291809,0.401645690202713,0.3828425407409668,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560168266296387,0.1753044426441192,0.8046586513519287,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2554931640625,284.9588317871094,1.0,0.5610184669494629,0.9791448712348938,0.9791448712348938,1.0,1.0,-2.93530011177063,1.3537904024124146,1.5815098285675049,0.6834596991539001,0.9755871891975404,0.9755871891975404,0.0,152.04940795898438,161.0,78505.140625,0.0,2198.6181640625,1.0,278.1499938964844,282.9669189453125,300.6766662597656,305.8158569335937,293.1499938964844,293.1499938964844,278.1499938964844,35437.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840860903263092,1.0,0.0,0.0,3.8955392837524414,3.8955657482147217,1.0125779681402491e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13374.8525390625,0.0,1819.3946533203125,1895.4371337890625,0.0,2849.759521484375,0.9600669741630554,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265126943588257,0.3572997152805328,0.3241564333438873,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350385069847108,0.5151719450950623,0.4896809756755829,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494005918502808,0.4466191530227661,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571739792823792,0.4016637504100799,0.3829243183135986,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543000936508179,0.1753425598144531,0.8051462173461914,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626873970031738,0.9775577187538148,0.9775577187538148,1.0,1.0,-2.9398488998413086,1.35592520236969,1.5839236974716189,0.6845913529396057,0.97785621881485,0.97785621881485,0.0,153.847412109375,164.0,78649.875,0.0,2215.525390625,1.0,278.1499938964844,282.9646301269531,300.68267822265625,305.8319702148437,293.1499938964844,293.1499938964844,278.1499938964844,35477.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411377668380737,1.0,0.0,0.0,3.904540300369263,3.904566764831543,1.0172626616622438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13404.1943359375,0.0,1831.0455322265625,1895.4371337890625,0.0,2852.347412109375,0.9621240496635436,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220602869987488,0.3567589223384857,0.3237974047660827,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286564588546752,0.514317512512207,0.4890086054801941,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501606702804565,0.4534751176834106,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527607321739197,0.4016914963722229,0.38307985663414,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509976983070374,0.1754069626331329,0.806058406829834,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.565855085849762,0.9743834733963012,0.9743834733963012,1.0,1.0,-2.9479410648345947,1.3596993684768677,1.5882415771484375,0.6865963935852051,0.98193621635437,0.98193621635437,0.0,157.3902130126953,167.0,78910.7578125,0.0,2247.601806640625,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.8619079589844,293.1499938964844,293.1499938964844,278.1499938964844,35551.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416343331336975,1.0,0.0,0.0,3.9207823276519775,3.920809030532837,1.0257434723826009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13457.6416015625,0.0,1852.2064208984373,1895.4371337890625,0.0,2856.98876953125,0.9658343195915222,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220602869987488,0.3567589223384857,0.3237974047660827,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286564588546752,0.514317512512207,0.4890086054801941,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501606702804565,0.4534751176834106,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527607321739197,0.4016914963722229,0.38307985663414,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509976983070374,0.1754069626331329,0.806058406829834,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.565855085849762,0.9743834733963012,0.9743834733963012,1.0,1.0,-2.9479410648345947,1.3596993684768677,1.5882415771484375,0.6865963935852051,0.98193621635437,0.98193621635437,0.0,157.3902130126953,167.0,78910.7578125,0.0,2247.601806640625,1.0,278.1499938964844,282.9605712890625,300.6940612792969,305.8619079589844,293.1499938964844,293.1499938964844,278.1499938964844,35551.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416343331336975,1.0,0.0,0.0,3.9207823276519775,3.920809030532837,1.0257434723826009e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13457.6416015625,0.0,1852.2064208984373,1895.4371337890625,0.0,2856.98876953125,0.9658343195915222,1.0,0.0,3.0,1.0,0.0
17686140,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170117735862732,0.356183797121048,0.3234341442584991,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921500563621521,0.513428270816803,0.4883335828781128,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965050220489502,0.6513566970825195,0.4556761384010315,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477995991706848,0.4016803205013275,0.3832292854785919,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472733020782471,0.1754464209079742,0.8069760203361511,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685475468635559,0.9712092280387878,0.9712092280387878,1.0,1.0,-2.950777053833008,1.36090087890625,1.5898762941360474,0.6872575283050537,0.9822768568992616,0.9822768568992616,0.0,161.3094482421875,170.0,79047.3671875,0.0,2272.189208984375,1.0,278.1499938964844,282.95574951171875,300.7040405273437,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,35700.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84195476770401,1.0,0.0,0.0,3.9315478801727295,3.931574821472168,1.0313841585229966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13487.73828125,0.0,1867.126708984375,1895.4371337890625,0.0,2859.983642578125,0.968338429927826,1.0,0.0,3.0,1.0,0.0
17686200,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170117735862732,0.356183797121048,0.3234341442584991,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.921500563621521,0.513428270816803,0.4883335828781128,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965050220489502,0.6513566970825195,0.4556761384010315,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477995991706848,0.4016803205013275,0.3832292854785919,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.6472733020782471,0.1754464209079742,0.8069760203361511,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685475468635559,0.9712092280387878,0.9712092280387878,1.0,1.0,-2.950777053833008,1.36090087890625,1.5898762941360474,0.6872575283050537,0.9822768568992616,0.9822768568992616,0.0,161.3094482421875,170.0,79047.3671875,0.0,2272.189208984375,1.0,278.1499938964844,282.95574951171875,300.7040405273437,305.8838806152344,293.1499938964844,293.1499938964844,278.1499938964844,35700.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84195476770401,1.0,0.0,0.0,3.9315478801727295,3.931574821472168,1.0313841585229966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13487.73828125,0.0,1867.126708984375,1895.4371337890625,0.0,2859.983642578125,0.968338429927826,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122550249099731,0.3556016981601715,0.3230507373809814,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149689078330994,0.5125228762626648,0.4876306354999542,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929064512252808,0.6530635952949524,0.4568804800510406,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.843282163143158,0.4016440212726593,0.3833436369895935,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439002752304077,0.1754836142063141,0.8078214526176453,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709225535392761,0.9681753516197203,0.9681753516197203,1.0,1.0,-2.952118158340454,1.3613914251327517,1.590726613998413,0.6874665021896362,0.981511652469635,0.981511652469635,0.0,164.99884033203125,173.0,79122.4453125,0.0,2293.097900390625,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8988647460937,293.1499938964844,293.1499938964844,278.1499938964844,35838.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420629501342773,1.0,0.0,0.0,3.9369537830352783,3.9369804859161377,1.034222236739879e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13504.955078125,0.0,1875.1624755859373,1895.4371337890625,0.0,2860.995361328125,0.9696496725082396,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122550249099731,0.3556016981601715,0.3230507373809814,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9149689078330994,0.5125228762626648,0.4876306354999542,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929064512252808,0.6530635952949524,0.4568804800510406,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.843282163143158,0.4016440212726593,0.3833436369895935,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439002752304077,0.1754836142063141,0.8078214526176453,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709225535392761,0.9681753516197203,0.9681753516197203,1.0,1.0,-2.952118158340454,1.3613914251327517,1.590726613998413,0.6874665021896362,0.981511652469635,0.981511652469635,0.0,164.99884033203125,173.0,79122.4453125,0.0,2293.097900390625,1.0,278.1499938964844,282.9534912109375,300.7127380371094,305.8988647460937,293.1499938964844,293.1499938964844,278.1499938964844,35838.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420629501342773,1.0,0.0,0.0,3.9369537830352783,3.9369804859161377,1.034222236739879e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13504.955078125,0.0,1875.1624755859373,1895.4371337890625,0.0,2860.995361328125,0.9696496725082396,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.807919442653656,0.3550325930118561,0.3226641118526459,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093215465545654,0.5116235017776489,0.486916720867157,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.989768087863922,0.6549369692802429,0.4582493305206299,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393431901931763,0.401603639125824,0.3834370374679565,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409908533096313,0.1755339205265045,0.808654248714447,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201767921448,0.9651414155960084,0.9651414155960084,1.0,1.0,-2.953553915023804,1.361924171447754,1.5916297435760498,0.6876992583274841,0.9816433787345886,0.9816433787345886,0.0,168.37240600585938,176.0,79185.7109375,0.0,2312.638427734375,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.91143798828125,293.1499938964844,293.1499938964844,278.1499938964844,35895.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420621752738953,1.0,0.0,0.0,3.940216302871704,3.940243244171143,1.0359372026869096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13520.115234375,0.0,1879.8133544921875,1895.4371337890625,0.0,2860.988037109375,0.97042977809906,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.807919442653656,0.3550325930118561,0.3226641118526459,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093215465545654,0.5116235017776489,0.486916720867157,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.989768087863922,0.6549369692802429,0.4582493305206299,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393431901931763,0.401603639125824,0.3834370374679565,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409908533096313,0.1755339205265045,0.808654248714447,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201767921448,0.9651414155960084,0.9651414155960084,1.0,1.0,-2.953553915023804,1.361924171447754,1.5916297435760498,0.6876992583274841,0.9816433787345886,0.9816433787345886,0.0,168.37240600585938,176.0,79185.7109375,0.0,2312.638427734375,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.91143798828125,293.1499938964844,293.1499938964844,278.1499938964844,35895.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420621752738953,1.0,0.0,0.0,3.940216302871704,3.940243244171143,1.0359372026869096e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13520.115234375,0.0,1879.8133544921875,1895.4371337890625,0.0,2860.988037109375,0.97042977809906,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058188557624817,0.3547498881816864,0.3224708437919616,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9067293405532836,0.511175274848938,0.4865590035915375,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.988275945186615,0.6558826565742493,0.4589456021785736,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375008702278137,0.4015831351280212,0.3834809958934784,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396395564079285,0.1755624711513519,0.8090761303901672,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741854310035706,0.9636244773864746,0.9636244773864746,1.0,1.0,-2.9542882442474365,1.362196683883667,1.5920915603637695,0.6878198981285095,0.981876015663147,0.981876015663147,0.0,170.0020751953125,176.0,79215.46875,0.0,2322.1572265625,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.91729736328125,293.1499938964844,293.1499938964844,278.1499938964844,35910.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420630693435669,1.0,0.0,0.0,3.94162392616272,3.941650867462158,1.0366775313741527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13527.2861328125,0.0,1881.742431640625,1895.4371337890625,0.0,2860.996337890625,0.9707591533660888,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.803760826587677,0.3544666469097137,0.3222765326499939,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042808413505554,0.5107265710830688,0.4862000644207001,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868224859237672,0.6568241119384766,0.4596412479877472,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357281684875488,0.4015614688396454,0.3835228681564331,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383454203605652,0.1755927205085754,0.8095012307167053,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.5752311944961548,0.9621586799621582,0.9621586799621582,1.0,1.0,-2.955020904541016,1.3624699115753174,1.5925511121749878,0.6879429817199707,0.9821704626083374,0.9821704626083374,0.0,171.6009063720703,179.0,79243.6484375,0.0,2331.52197265625,1.0,278.1499938964844,282.9534606933594,300.72760009765625,305.9227294921875,293.1499938964844,293.1499938964844,278.1499938964844,35920.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420630693435669,1.0,0.0,0.0,3.942934036254883,3.942960977554321,1.0373667009844212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13534.0380859375,0.0,1883.50146484375,1895.4371337890625,0.0,2860.99658203125,0.9710620641708374,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.79979407787323,0.3538938462734222,0.3218813240528106,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997088670730591,0.5098245143890381,0.4854764640331268,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839876890182496,0.6586772203445435,0.4610149562358856,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323423266410828,0.4015128314495086,0.3835997283458709,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888745307922,0.1756555587053299,0.8103547692298889,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767663002014,0.9592272043228148,0.9592272043228148,1.0,1.0,-2.9564461708068848,1.362993597984314,1.5934525728225708,0.6881791949272156,0.9828142523765564,0.9828142523765564,0.0,174.73553466796875,182.0,79295.0703125,0.0,2349.87548828125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9322204589844,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420741558074951,1.0,0.0,0.0,3.9453279972076416,3.94535493850708,1.03862669220689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13546.1708984375,0.0,1886.665283203125,1895.4371337890625,0.0,2861.099853515625,0.9716100692749025,1.0,0.0,3.0,1.0,0.0
