time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.79979407787323,0.3538938462734222,0.3218813240528106,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997088670730591,0.5098245143890381,0.4854764640331268,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839876890182496,0.6586772203445435,0.4610149562358856,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323423266410828,0.4015128314495086,0.3835997283458709,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358888745307922,0.1756555587053299,0.8103547692298889,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767663002014,0.9592272043228148,0.9592272043228148,1.0,1.0,-2.9564461708068848,1.362993597984314,1.5934525728225708,0.6881791949272156,0.9828142523765564,0.9828142523765564,0.0,174.73553466796875,182.0,79295.0703125,0.0,2349.87548828125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.9322204589844,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420741558074951,1.0,0.0,0.0,3.9453279972076416,3.94535493850708,1.03862669220689e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13546.1708984375,0.0,1886.665283203125,1895.4371337890625,0.0,2861.099853515625,0.9716100692749025,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959627509117126,0.353312224149704,0.3214779198169708,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953145742416382,0.5089156031608582,0.4847458600997925,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811916947364808,0.6604935526847839,0.4623644649982452,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829098641872406,0.4014579057693481,0.3836697340011596,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505843162537,0.175718292593956,0.8112049698829651,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.57928866147995,0.9562957286834716,0.9562957286834716,1.0,1.0,-2.957811117172241,1.363484025001526,1.5943272113800049,0.6883967518806458,0.9833909273147584,0.9833909273147584,0.0,177.83567810058594,185.0,79340.59375,0.0,2367.96435546875,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.940185546875,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421475291252136,1.0,0.0,0.0,3.947479248046875,3.9475061893463135,1.0397596952316237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13556.7041015625,0.0,1889.50537109375,1895.4371337890625,0.0,2861.785888671875,0.9721010327339172,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959627509117126,0.353312224149704,0.3214779198169708,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8953145742416382,0.5089156031608582,0.4847458600997925,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811916947364808,0.6604935526847839,0.4623644649982452,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.829098641872406,0.4014579057693481,0.3836697340011596,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335505843162537,0.175718292593956,0.8112049698829651,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.57928866147995,0.9562957286834716,0.9562957286834716,1.0,1.0,-2.957811117172241,1.363484025001526,1.5943272113800049,0.6883967518806458,0.9833909273147584,0.9833909273147584,0.0,177.83567810058594,185.0,79340.59375,0.0,2367.96435546875,1.0,278.1499938964844,282.95379638671875,300.73748779296875,305.940185546875,293.1499938964844,293.1499938964844,278.1499938964844,35939.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421475291252136,1.0,0.0,0.0,3.947479248046875,3.9475061893463135,1.0397596952316237e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13556.7041015625,0.0,1889.50537109375,1895.4371337890625,0.0,2861.785888671875,0.9721010327339172,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918616533279419,0.3524926602840423,0.3209244608879089,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.890664279460907,0.5077617764472961,0.4838537573814392,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780607223510742,0.6620424389839172,0.4635786116123199,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.825611412525177,0.401155561208725,0.3835761845111847,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309126615524292,0.1755142509937286,0.811220109462738,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.581164538860321,0.953351616859436,0.953351616859436,1.0,1.0,-2.957441091537476,1.363123655319214,1.5943173170089722,0.6881627440452576,0.982377290725708,0.982377290725708,0.0,181.093017578125,188.0,79338.2890625,0.0,2383.72802734375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.94451904296875,293.1499938964844,293.1499938964844,278.1499938964844,35986.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421502113342285,1.0,0.0,0.0,3.947826862335205,3.947853803634644,1.0399427310403553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13557.8642578125,0.0,1890.33251953125,1895.4371337890625,0.0,2861.81103515625,0.9721997380256652,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918616533279419,0.3524926602840423,0.3209244608879089,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.890664279460907,0.5077617764472961,0.4838537573814392,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780607223510742,0.6620424389839172,0.4635786116123199,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.825611412525177,0.401155561208725,0.3835761845111847,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309126615524292,0.1755142509937286,0.811220109462738,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.581164538860321,0.953351616859436,0.953351616859436,1.0,1.0,-2.957441091537476,1.363123655319214,1.5943173170089722,0.6881627440452576,0.982377290725708,0.982377290725708,0.0,181.093017578125,188.0,79338.2890625,0.0,2383.72802734375,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.94451904296875,293.1499938964844,293.1499938964844,278.1499938964844,35986.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421502113342285,1.0,0.0,0.0,3.947826862335205,3.947853803634644,1.0399427310403553e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13557.8642578125,0.0,1890.33251953125,1895.4371337890625,0.0,2861.81103515625,0.9721997380256652,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875122427940369,0.3514871299266815,0.3202020227909088,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857833743095398,0.506406843662262,0.4827721416950226,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745951890945436,0.6633669137954712,0.4646371006965637,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.821880042552948,0.4006498157978058,0.3832903802394867,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279427409172058,0.1750716120004654,0.8101788759231567,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828453898429871,0.9504075646400452,0.9504075646400452,1.0,1.0,-2.954951763153076,1.361737608909607,1.5932141542434692,0.687328040599823,0.9795182347297668,0.9795182347297668,0.0,184.4761199951172,191.0,79275.609375,0.0,2396.2880859375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.94451904296875,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841986894607544,1.0,0.0,0.0,3.9449031352996826,3.944930076599121,1.0384030701970914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13547.380859375,0.0,1887.2562255859373,1895.4371337890625,0.0,2860.28466796875,0.9715844988822936,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.7875122427940369,0.3514871299266815,0.3202020227909088,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857833743095398,0.506406843662262,0.4827721416950226,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745951890945436,0.6633669137954712,0.4646371006965637,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.821880042552948,0.4006498157978058,0.3832903802394867,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279427409172058,0.1750716120004654,0.8101788759231567,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828453898429871,0.9504075646400452,0.9504075646400452,1.0,1.0,-2.954951763153076,1.361737608909607,1.5932141542434692,0.687328040599823,0.9795182347297668,0.9795182347297668,0.0,184.4761199951172,191.0,79275.609375,0.0,2396.2880859375,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.94451904296875,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841986894607544,1.0,0.0,0.0,3.9449031352996826,3.944930076599121,1.0384030701970914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13547.380859375,0.0,1887.2562255859373,1895.4371337890625,0.0,2860.28466796875,0.9715844988822936,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852955460548401,0.3509298264980316,0.3197870850563049,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833101987838745,0.5056679844856262,0.4821687340736389,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727808833122252,0.6639569997787476,0.4651130437850952,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.819961667060852,0.400335282087326,0.3830842971801758,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.626366913318634,0.1747734397649765,0.8092899322509766,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836049318313599,0.9489355087280272,0.9489355087280272,1.0,1.0,-2.95298433303833,1.3606948852539062,1.5922895669937134,0.6867051124572754,0.9775363206863404,0.9775363206863404,0.0,186.18312072753903,191.0,79221.71875,0.0,2401.329833984375,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.9429626464844,293.1499938964844,293.1499938964844,278.1499938964844,36119.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418365716934204,1.0,0.0,0.0,3.941979169845581,3.94200611114502,1.0368643188485294e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13537.8603515625,0.0,1883.888427734375,1895.4371337890625,0.0,2858.879150390625,0.9709531664848328,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830823659896851,0.3503465950489044,0.3193463385105133,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808473944664001,0.5048988461494446,0.4815341830253601,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709412455558776,0.664508581161499,0.4655607044696808,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180325627326965,0.3999906778335571,0.3828470408916473,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.624756932258606,0.1744364947080612,0.808211088180542,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.5843157768249512,0.9475366473197936,0.9475366473197936,1.0,1.0,-2.9506490230560303,1.3594788312911987,1.5911701917648315,0.6859777569770813,0.9753393530845642,0.9753393530845642,0.0,187.88433837890625,194.0,79155.828125,0.0,2405.66845703125,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.9405517578125,293.1499938964844,293.1499938964844,278.1499938964844,36167.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416448831558228,1.0,0.0,0.0,3.938182592391968,3.938209295272827,1.0348679779781378e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13526.111328125,0.0,1879.392578125,1895.4371337890625,0.0,2857.087158203125,0.9701251983642578,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787072062492371,0.3491185903549194,0.3184043169021606,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759946227073669,0.5032877326011658,0.4801904559135437,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672266244888306,0.6655136942863464,0.4663842320442199,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141664862632751,0.3992300629615783,0.3822988271713257,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693680286407,0.805597722530365,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097340583801,0.944739043712616,0.944739043712616,1.0,1.0,-2.945091724395752,1.3566185235977173,1.5884730815887451,0.6842658519744873,0.9705546498298644,0.9705546498298644,0.0,191.2527618408203,197.0,78994.5703125,0.0,2412.54736328125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9337463378906,293.1499938964844,293.1499938964844,278.1499938964844,36250.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411548733711243,1.0,0.0,0.0,3.9283969402313232,3.928423643112183,1.0297314929630377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13497.2216796875,0.0,1867.53662109375,1895.4371337890625,0.0,2852.507080078125,0.9679694771766664,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787072062492371,0.3491185903549194,0.3184043169021606,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759946227073669,0.5032877326011658,0.4801904559135437,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672266244888306,0.6655136942863464,0.4663842320442199,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8141664862632751,0.3992300629615783,0.3822988271713257,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214672923088074,0.1736693680286407,0.805597722530365,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097340583801,0.944739043712616,0.944739043712616,1.0,1.0,-2.945091724395752,1.3566185235977173,1.5884730815887451,0.6842658519744873,0.9705546498298644,0.9705546498298644,0.0,191.2527618408203,197.0,78994.5703125,0.0,2412.54736328125,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9337463378906,293.1499938964844,293.1499938964844,278.1499938964844,36250.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411548733711243,1.0,0.0,0.0,3.9283969402313232,3.928423643112183,1.0297314929630377e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13497.2216796875,0.0,1867.53662109375,1895.4371337890625,0.0,2852.507080078125,0.9679694771766664,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744261026382446,0.3478181958198547,0.3173926770687103,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712636828422546,0.501589298248291,0.4787593185901642,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963491678237915,0.666391909122467,0.4671167135238647,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102896213531494,0.3983853757381439,0.3816657662391662,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180901527404785,0.1727954149246215,0.8024671077728271,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867474675178528,0.9419414401054382,0.9419414401054382,1.0,1.0,-2.9385135173797607,1.3532648086547852,1.5852487087249756,0.6822542548179626,0.9654852747917176,0.9654852747917176,0.0,194.564193725586,200.0,78800.03125,0.0,2417.259521484375,1.0,278.1499938964844,282.95904541015625,300.7534484863281,305.9248046875,293.1499938964844,293.1499938964844,278.1499938964844,36315.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405426740646362,1.0,0.0,0.0,3.916144132614136,3.916170835494995,1.0233179636998102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13462.3232421875,0.0,1852.4462890625,1895.4371337890625,0.0,2846.785888671875,0.9652487635612488,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744261026382446,0.3478181958198547,0.3173926770687103,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712636828422546,0.501589298248291,0.4787593185901642,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.963491678237915,0.666391909122467,0.4671167135238647,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102896213531494,0.3983853757381439,0.3816657662391662,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180901527404785,0.1727954149246215,0.8024671077728271,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867474675178528,0.9419414401054382,0.9419414401054382,1.0,1.0,-2.9385135173797607,1.3532648086547852,1.5852487087249756,0.6822542548179626,0.9654852747917176,0.9654852747917176,0.0,194.564193725586,200.0,78800.03125,0.0,2417.259521484375,1.0,278.1499938964844,282.95904541015625,300.7534484863281,305.9248046875,293.1499938964844,293.1499938964844,278.1499938964844,36315.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405426740646362,1.0,0.0,0.0,3.916144132614136,3.916170835494995,1.0233179636998102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13462.3232421875,0.0,1852.4462890625,1895.4371337890625,0.0,2846.785888671875,0.9652487635612488,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702515125274658,0.3464637398719787,0.3163302540779114,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666634559631348,0.4998248219490051,0.4772634506225586,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597523808479308,0.6671683192253113,0.4677772223949432,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.806382954120636,0.3974781632423401,0.3809709250926971,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146205067634583,0.1718457043170929,0.7989752888679504,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877719521522522,0.939278483390808,0.939278483390808,1.0,1.0,-2.9312005043029785,1.3495633602142334,1.5816371440887451,0.6800345182418823,0.960290789604187,0.960290789604187,0.0,197.8304443359375,203.0,78582.484375,0.0,2420.3876953125,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398484587669373,1.0,0.0,0.0,3.902253866195679,3.902280330657959,1.0160715646634344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13423.291015625,0.0,1835.2703857421875,1895.4371337890625,0.0,2840.29931640625,0.9621511101722716,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702515125274658,0.3464637398719787,0.3163302540779114,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666634559631348,0.4998248219490051,0.4772634506225586,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597523808479308,0.6671683192253113,0.4677772223949432,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.806382954120636,0.3974781632423401,0.3809709250926971,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.6146205067634583,0.1718457043170929,0.7989752888679504,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877719521522522,0.939278483390808,0.939278483390808,1.0,1.0,-2.9312005043029785,1.3495633602142334,1.5816371440887451,0.6800345182418823,0.960290789604187,0.960290789604187,0.0,197.8304443359375,203.0,78582.484375,0.0,2420.3876953125,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.9143981933594,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398484587669373,1.0,0.0,0.0,3.902253866195679,3.902280330657959,1.0160715646634344e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13423.291015625,0.0,1835.2703857421875,1895.4371337890625,0.0,2840.29931640625,0.9621511101722716,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679747939109802,0.3456851840019226,0.3157159388065338,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.864159882068634,0.4988124072551727,0.4764013886451721,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.9576699733734132,0.667547881603241,0.4681078791618347,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.804192066192627,0.3969439566135406,0.3805555999279022,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126319766044617,0.1712834388017654,0.7968724966049194,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882896780967712,0.9377992749214172,0.9377992749214172,1.0,1.0,-2.92679762840271,1.3473421335220337,1.5794554948806765,0.6787034869194031,0.957350492477417,0.957350492477417,0.0,199.6254119873047,203.0,78451.3125,0.0,2421.400390625,1.0,278.1499938964844,282.9651184082031,300.759033203125,305.9079284667969,293.1499938964844,293.1499938964844,278.1499938964844,36389.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394277095794678,1.0,0.0,0.0,3.893846035003662,3.8938727378845215,1.011697918329446e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13399.7470703125,0.0,1824.8653564453125,1895.4371337890625,0.0,2836.368896484375,0.9602721333503724,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.7661751508712769,0.3450518548488617,0.3152149617671966,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621830344200134,0.4979893863201141,0.4756992757320404,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560025334358216,0.6678304076194763,0.4683579206466675,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024500012397766,0.3965044319629669,0.3802117705345154,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110053062438965,0.1708202809095382,0.7951285243034363,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886849164962769,0.936615526676178,0.936615526676178,1.0,1.0,-2.923142433166504,1.345500349998474,1.5776420831680298,0.6776005625724792,0.954975724220276,0.954975724220276,0.0,201.05514526367188,206.0,78342.375,0.0,2421.935546875,1.0,278.1499938964844,282.967041015625,300.7606201171875,305.9024658203125,293.1499938964844,293.1499938964844,278.1499938964844,36406.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839078962802887,1.0,0.0,0.0,3.886862277984619,3.8868887424468994,1.0080721040139906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13380.1875,0.0,1816.238525390625,1895.4371337890625,0.0,2833.111328125,0.9587098360061646,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641738653182983,0.3443282544612884,0.3146411180496216,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599867224693298,0.4970496892929077,0.4748961329460144,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.954125702381134,0.6681254506111145,0.4686231017112732,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.800504207611084,0.3959971070289612,0.3798125088214874,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091497540473938,0.1702851057052612,0.7931009531021118,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891091227531433,0.9352840781211852,0.9352840781211852,1.0,1.0,-2.918889284133911,1.3433595895767212,1.57552969455719,0.6763196587562561,0.9522820115089417,0.9522820115089417,0.0,202.65640258789065,206.0,78215.546875,0.0,2422.2412109375,1.0,278.1499938964844,282.9693298339844,300.7624206542969,305.8960266113281,293.1499938964844,293.1499938964844,278.1499938964844,36423.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386738896369934,1.0,0.0,0.0,3.878733158111572,3.8787593841552734,1.0038597793027293e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13357.40625,0.0,1806.217041015625,1895.4371337890625,0.0,2829.327880859375,0.9568905234336852,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.762195348739624,0.3435920774936676,0.3140559494495392,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.8578174114227295,0.496094137430191,0.4740780889987945,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522461295127868,0.6683939099311829,0.4688700437545776,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985715866088867,0.3954750299453735,0.3793993294239044,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072779893875122,0.1697344481945037,0.7910022735595703,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895117521286011,0.9340160489082336,0.9340160489082336,1.0,1.0,-2.914480686187744,1.3411468267440796,1.573333740234375,0.674999475479126,0.9495636224746704,0.9495636224746704,0.0,204.2510681152344,209.0,78084.1328125,0.0,2422.228759765625,1.0,278.1499938964844,282.9716796875,300.76416015625,305.8892517089844,293.1499938964844,293.1499938964844,278.1499938964844,36440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382552266120911,1.0,0.0,0.0,3.870314836502075,3.870341300964356,9.995071650337195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13333.787109375,0.0,1795.8656005859375,1895.4371337890625,0.0,2825.41796875,0.9550058841705322,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583019137382507,0.3420805931091308,0.3128502368927002,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535534143447876,0.4941335320472717,0.4723950624465942,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484753012657166,0.6688470244407654,0.4693058431148529,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947415709495544,0.394384890794754,0.3785293400287628,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817099571228,0.1685857772827148,0.786588728427887,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523994445801,0.9314799308776855,0.9314799308776855,1.0,1.0,-2.9051835536956787,1.3364869356155396,1.5686966180801392,0.6722294688224792,0.944036900997162,0.944036900997162,0.0,207.4232788085937,212.0,77806.890625,0.0,2421.24169921875,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.87457275390625,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373763561248779,1.0,0.0,0.0,3.852596759796143,3.8526227474212646,9.903766340357834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13283.9033203125,0.0,1774.17822265625,1895.4371337890625,0.0,2817.212646484375,0.9510387778282166,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583019137382507,0.3420805931091308,0.3128502368927002,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535534143447876,0.4941335320472717,0.4723950624465942,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484753012657166,0.6688470244407654,0.4693058431148529,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947415709495544,0.394384890794754,0.3785293400287628,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817099571228,0.1685857772827148,0.786588728427887,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523994445801,0.9314799308776855,0.9314799308776855,1.0,1.0,-2.9051835536956787,1.3364869356155396,1.5686966180801392,0.6722294688224792,0.944036900997162,0.944036900997162,0.0,207.4232788085937,212.0,77806.890625,0.0,2421.24169921875,1.0,278.1499938964844,282.97662353515625,300.7674560546875,305.87457275390625,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373763561248779,1.0,0.0,0.0,3.852596759796143,3.8526227474212646,9.903766340357834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13283.9033203125,0.0,1774.17822265625,1895.4371337890625,0.0,2817.212646484375,0.9510387778282166,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.754493236541748,0.3405235111713409,0.3116034865379333,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493863344192505,0.4921146929264068,0.4706571400165558,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446963667869568,0.6692004203796387,0.4696727693080902,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.790960967540741,0.3932407796382904,0.3776083886623382,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236801147461,0.1673829853534698,0.7819291353225708,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289438724517822,0.9289438724517822,1.0,1.0,-2.8953282833099365,1.3315523862838743,1.5637757778167725,0.6693114638328552,0.9383971095085144,0.9383971095085144,0.0,210.5790100097656,200.0,77512.625,0.0,2419.16015625,1.0,278.1499938964844,282.9818725585937,300.7705383300781,305.8585205078125,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364558219909668,1.0,0.0,0.0,3.8338546752929688,3.833880662918091,9.807640708459076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13230.8896484375,0.0,1751.419189453125,1895.4371337890625,0.0,2808.620361328125,0.9468406438827516,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.754493236541748,0.3405235111713409,0.3116034865379333,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.8493863344192505,0.4921146929264068,0.4706571400165558,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446963667869568,0.6692004203796387,0.4696727693080902,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.790960967540741,0.3932407796382904,0.3776083886623382,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996236801147461,0.1673829853534698,0.7819291353225708,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909210443496704,0.9289438724517822,0.9289438724517822,1.0,1.0,-2.8953282833099365,1.3315523862838743,1.5637757778167725,0.6693114638328552,0.9383971095085144,0.9383971095085144,0.0,210.5790100097656,200.0,77512.625,0.0,2419.16015625,1.0,278.1499938964844,282.9818725585937,300.7705383300781,305.8585205078125,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364558219909668,1.0,0.0,0.0,3.8338546752929688,3.833880662918091,9.807640708459076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13230.8896484375,0.0,1751.419189453125,1895.4371337890625,0.0,2808.620361328125,0.9468406438827516,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556669116020203,0.3389570116996765,0.3100951015949249,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508431315422058,0.4900658726692199,0.468628466129303,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482086896896362,0.6694930791854858,0.4698038697242737,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927095293998718,0.3920713067054748,0.3764003813266754,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597341299057,0.7759192585945129,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035290718079,0.9265342950820924,0.9265342950820924,1.0,1.0,-2.882560968399048,1.3251988887786863,1.557362079620361,0.6656752824783325,0.9309362769126892,0.9309362769126892,0.0,207.10693359375,188.0,77149.515625,0.0,2379.28173828125,1.0,278.1499938964844,282.98651123046875,300.7729797363281,305.8386535644531,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354602456092834,1.0,0.0,0.0,3.812232494354248,3.812258243560791,9.69732695921266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13165.1435546875,0.0,1725.90771484375,1895.4371337890625,0.0,2799.3310546875,0.9420262575149536,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556669116020203,0.3389570116996765,0.3100951015949249,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508431315422058,0.4900658726692199,0.468628466129303,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482086896896362,0.6694930791854858,0.4698038697242737,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.7927095293998718,0.3920713067054748,0.3764003813266754,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.600051999092102,0.1661597341299057,0.7759192585945129,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035290718079,0.9265342950820924,0.9265342950820924,1.0,1.0,-2.882560968399048,1.3251988887786863,1.557362079620361,0.6656752824783325,0.9309362769126892,0.9309362769126892,0.0,207.10693359375,188.0,77149.515625,0.0,2379.28173828125,1.0,278.1499938964844,282.98651123046875,300.7729797363281,305.8386535644531,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354602456092834,1.0,0.0,0.0,3.812232494354248,3.812258243560791,9.69732695921266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13165.1435546875,0.0,1725.90771484375,1895.4371337890625,0.0,2799.3310546875,0.9420262575149536,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598556876182556,0.3374113738536834,0.308460921049118,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556888103485107,0.4880057871341705,0.4664374589920044,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559010863304138,0.6697330474853516,0.4697863757610321,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977734804153442,0.3908964097499847,0.3750358521938324,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649436354637146,0.7692162990570068,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809235572814941,0.9241246581077576,0.9241246581077576,1.0,1.0,-2.868247032165528,1.3180934190750122,1.5501536130905151,0.6616203784942627,0.9229971170425416,0.9229971170425416,0.0,199.91050720214844,176.0,76732.921875,0.0,2318.786376953125,1.0,278.1499938964844,282.99298095703125,300.77459716796875,305.81353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342864513397217,1.0,0.0,0.0,3.786476373672485,3.786501884460449,9.566736025590217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.16015625,0.0,1695.736572265625,1895.4371337890625,0.0,2788.383056640625,0.9363120198249816,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598556876182556,0.3374113738536834,0.308460921049118,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556888103485107,0.4880057871341705,0.4664374589920044,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559010863304138,0.6697330474853516,0.4697863757610321,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977734804153442,0.3908964097499847,0.3750358521938324,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030475497245789,0.1649436354637146,0.7692162990570068,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568725585937,297.1241455078125,284.9386901855469,1.0,0.5809235572814941,0.9241246581077576,0.9241246581077576,1.0,1.0,-2.868247032165528,1.3180934190750122,1.5501536130905151,0.6616203784942627,0.9229971170425416,0.9229971170425416,0.0,199.91050720214844,176.0,76732.921875,0.0,2318.786376953125,1.0,278.1499938964844,282.99298095703125,300.77459716796875,305.81353759765625,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342864513397217,1.0,0.0,0.0,3.786476373672485,3.786501884460449,9.566736025590217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13089.16015625,0.0,1695.736572265625,1895.4371337890625,0.0,2788.383056640625,0.9363120198249816,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.762818455696106,0.336647629737854,0.3076196312904358,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590855002403259,0.4869738817214966,0.4653055369853973,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9607746601104736,0.6698338389396667,0.4697388112545013,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012306690216064,0.3903089165687561,0.3743190169334411,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052437424659729,0.16434146463871,0.7657264471054077,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773182511329651,0.9229198694229126,0.9229198694229126,1.0,1.0,-2.8607635498046875,1.3143796920776367,1.5463839769363403,0.6595122814178467,0.919140100479126,0.919140100479126,0.0,195.4299774169922,176.0,76513.0703125,0.0,2283.8759765625,1.0,278.1499938964844,282.9967956542969,300.7752685546875,305.79986572265625,293.1499938964844,293.1499938964844,278.1499938964844,36721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336433172225952,1.0,0.0,0.0,3.7726480960845934,3.77267336845398,9.49698744534544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13049.1962890625,0.0,1679.5328369140625,1895.4371337890625,0.0,2782.386962890625,0.9332318305969238,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661964893341064,0.3358870446681976,0.3067704141139984,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629493713378906,0.4859401285648346,0.4641602039337158,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9660109281539916,0.6699228286743164,0.4696747362613678,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051090240478516,0.3897204101085663,0.3735896050930023,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077425479888916,0.1637418419122696,0.7621924877166748,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735015273094177,0.9217795133590698,0.9217795133590698,1.0,1.0,-2.8531653881073,1.3106127977371216,1.5425525903701782,0.6573833227157593,0.9153688549995422,0.9153688549995422,0.0,190.64263916015625,164.0,76289.046875,0.0,2247.446533203125,1.0,278.1499938964844,283.0007629394531,300.7759094238281,305.78582763671875,293.1499938964844,293.1499938964844,278.1499938964844,36745.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329821228981018,1.0,0.0,0.0,3.7584927082061768,3.7585177421569824,9.425853590983024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13008.5439453125,0.0,1662.999755859375,1895.4371337890625,0.0,2776.22314453125,0.93007493019104,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742053270339966,0.334370881319046,0.3050512373447418,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720917105674744,0.4838623702526092,0.4618327617645263,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772772192955016,0.6700567007064819,0.4694961607456207,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138295412063599,0.3885358572006225,0.3720966875553131,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135588884353638,0.1625472158193588,0.7550163865089417,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383135795593,0.9194988012313844,0.9194988012313844,1.0,1.0,-2.837669134140014,1.3029271364212036,1.534741997718811,0.6530671119689941,0.9080708622932434,0.9080708622932434,0.0,180.3386993408203,152.0,75830.6328125,0.0,2171.09716796875,1.0,278.1499938964844,283.00909423828125,300.7768249511719,305.7567443847656,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316137194633484,1.0,0.0,0.0,3.7294883728027344,3.72951340675354,9.28093697893928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.576171875,0.0,1629.337646484375,1895.4371337890625,0.0,2763.47314453125,0.9235976338386536,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742053270339966,0.334370881319046,0.3050512373447418,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720917105674744,0.4838623702526092,0.4618327617645263,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772772192955016,0.6700567007064819,0.4694961607456207,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138295412063599,0.3885358572006225,0.3720966875553131,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135588884353638,0.1625472158193588,0.7550163865089417,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653383135795593,0.9194988012313844,0.9194988012313844,1.0,1.0,-2.837669134140014,1.3029271364212036,1.534741997718811,0.6530671119689941,0.9080708622932434,0.9080708622932434,0.0,180.3386993408203,152.0,75830.6328125,0.0,2171.09716796875,1.0,278.1499938964844,283.00909423828125,300.7768249511719,305.7567443847656,293.1499938964844,293.1499938964844,278.1499938964844,36774.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316137194633484,1.0,0.0,0.0,3.7294883728027344,3.72951340675354,9.28093697893928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12925.576171875,0.0,1629.337646484375,1895.4371337890625,0.0,2763.47314453125,0.9235976338386536,1.0,0.0,3.0,1.0,0.0
