time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929129600525,0.3328528702259063,0.3033108711242676,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830298185348511,0.4817651510238647,0.459465891122818,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889793992042542,0.6701261401176453,0.4692578017711639,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235753178596497,0.3873348534107208,0.370567262172699,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201010346412659,0.1613517105579376,0.7477368712425232,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566887855529785,0.9172181487083436,0.9172181487083436,1.0,1.0,-2.821861743927002,1.2950804233551023,1.52678120136261,0.6487005949020386,0.9009950160980223,0.9009950160980223,0.0,169.45237731933594,140.0,75361.328125,0.0,2092.21240234375,1.0,278.1499938964844,283.01763916015625,300.7771911621094,305.72637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302090167999268,1.0,0.0,0.0,3.699884414672852,3.699908971786499,9.1341809138612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.8369140625,0.0,1595.385986328125,1895.4371337890625,0.0,2750.391357421875,0.9169827103614808,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929129600525,0.3328528702259063,0.3033108711242676,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830298185348511,0.4817651510238647,0.459465891122818,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889793992042542,0.6701261401176453,0.4692578017711639,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8235753178596497,0.3873348534107208,0.370567262172699,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201010346412659,0.1613517105579376,0.7477368712425232,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566887855529785,0.9172181487083436,0.9172181487083436,1.0,1.0,-2.821861743927002,1.2950804233551023,1.52678120136261,0.6487005949020386,0.9009950160980223,0.9009950160980223,0.0,169.45237731933594,140.0,75361.328125,0.0,2092.21240234375,1.0,278.1499938964844,283.01763916015625,300.7771911621094,305.72637939453125,293.1499938964844,293.1499938964844,278.1499938964844,36792.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302090167999268,1.0,0.0,0.0,3.699884414672852,3.699908971786499,9.1341809138612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12840.8369140625,0.0,1595.385986328125,1895.4371337890625,0.0,2750.391357421875,0.9169827103614808,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946518659591675,0.3313211798667907,0.3015609979629516,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954299688339233,0.4796381592750549,0.4570739567279815,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702374815940857,0.4678163230419159,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343294262886047,0.3861069679260254,0.3690153658390045,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272047162055969,0.1601444333791732,0.740415632724762,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476225018501282,0.915169596672058,0.915169596672058,1.0,1.0,-2.8042125701904297,1.2863320112228394,1.51788067817688,0.6439608335494995,0.8931925296783447,0.8931925296783447,0.0,158.46421813964844,128.0,74851.3828125,0.0,2010.8966064453125,1.0,278.1499938964844,283.02557373046875,300.7767944335937,305.6938171386719,293.1499938964844,293.1499938964844,278.45001220703125,36840.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287711143493652,1.0,0.0,0.0,3.669002056121826,3.669026374816896,8.982334520624136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.466796875,0.0,1560.732666015625,1895.4371337890625,0.0,2737.0087890625,0.9100925326347352,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946518659591675,0.3313211798667907,0.3015609979629516,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954299688339233,0.4796381592750549,0.4570739567279815,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702374815940857,0.4678163230419159,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343294262886047,0.3861069679260254,0.3690153658390045,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272047162055969,0.1601444333791732,0.740415632724762,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476225018501282,0.915169596672058,0.915169596672058,1.0,1.0,-2.8042125701904297,1.2863320112228394,1.51788067817688,0.6439608335494995,0.8931925296783447,0.8931925296783447,0.0,158.46421813964844,128.0,74851.3828125,0.0,2010.8966064453125,1.0,278.1499938964844,283.02557373046875,300.7767944335937,305.6938171386719,293.1499938964844,293.1499938964844,278.45001220703125,36840.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287711143493652,1.0,0.0,0.0,3.669002056121826,3.669026374816896,8.982334520624136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11942.466796875,0.0,1560.732666015625,1895.4371337890625,0.0,2737.0087890625,0.9100925326347352,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042063117027283,0.3301981091499328,0.3001767098903656,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063425660133362,0.4778910279273987,0.4550414383411407,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734435558319092,0.4502937197685241,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438534140586853,0.3851910233497619,0.367771178483963,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.1590729802846908,0.7339285016059875,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373098850250244,0.9131211042404176,0.9131211042404176,1.0,1.0,-2.770045042037964,1.2695093154907229,1.5005357265472412,0.6350635886192322,0.9656700491905212,0.9656700491905212,0.0,149.0734405517578,116.0,73641.7421875,0.0,1911.7412109375,1.0,278.4432067871094,283.1054382324219,300.76513671875,305.5643005371094,293.1499938964844,293.1499938964844,278.1499938964844,33572.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228049874305725,1.0,0.0,0.0,3.7787461280822754,3.778770923614502,9.527714155410648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13266.5126953125,0.0,1662.373779296875,1895.4371337890625,0.0,2681.5751953125,0.9320479035377502,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042063117027283,0.3301981091499328,0.3001767098903656,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.9063425660133362,0.4778910279273987,0.4550414383411407,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734435558319092,0.4502937197685241,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438534140586853,0.3851910233497619,0.367771178483963,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.1590729802846908,0.7339285016059875,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373098850250244,0.9131211042404176,0.9131211042404176,1.0,1.0,-2.770045042037964,1.2695093154907229,1.5005357265472412,0.6350635886192322,0.9656700491905212,0.9656700491905212,0.0,149.0734405517578,116.0,73641.7421875,0.0,1911.7412109375,1.0,278.4432067871094,283.1054382324219,300.76513671875,305.5643005371094,293.1499938964844,293.1499938964844,278.1499938964844,33572.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228049874305725,1.0,0.0,0.0,3.7787461280822754,3.778770923614502,9.527714155410648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13266.5126953125,0.0,1662.373779296875,1895.4371337890625,0.0,2681.5751953125,0.9320479035377502,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.809301495552063,0.3291380107402801,0.2993263304233551,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.912678837776184,0.4765171408653259,0.4538576006889343,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756189465522766,0.4406961798667907,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491244316101074,0.3843266367912292,0.3670163154602051,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.636624276638031,0.1583790332078933,0.7304849028587341,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.531757652759552,0.9120967984199524,0.9120967984199524,1.0,1.0,-2.751027107238769,1.2601544857025146,1.4908726215362549,0.6301155686378479,0.8515743017196655,0.8515743017196655,0.0,144.2041015625,116.0,73861.90625,0.0,1859.29736328125,1.0,278.1951599121094,282.9487609863281,300.8022155761719,305.7543029785156,293.1499938964844,293.1499938964844,278.1499938964844,38995.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270193934440613,1.0,0.0,0.0,3.715177297592163,3.715202569961548,9.2098463255752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12698.974609375,0.0,1629.7098388671875,1895.4371337890625,0.0,2720.717041015625,0.919182538986206,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140705823898315,0.3280331194400787,0.2981365025043487,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191701412200928,0.4750457406044006,0.4522925317287445,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.6782071590423584,0.4310926795005798,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543844223022461,0.3833620846271515,0.3659394979476928,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399470567703247,0.1576235294342041,0.7263540625572205,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111572265625,297.1305847167969,284.885009765625,1.0,0.5259172916412354,0.9112755060195924,0.9112755060195924,1.0,1.0,-2.729919195175171,1.2497954368591309,1.48012375831604,0.6246415376663208,0.8501681089401245,0.8501681089401245,0.0,139.35325622558594,104.0,72971.484375,0.0,1804.44140625,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.6213073730469,293.1499938964844,293.1499938964844,278.45001220703125,40187.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262403607368469,1.0,0.0,0.0,3.594792366027832,3.5948166847229004,8.622653240308864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11654.876953125,0.0,1503.4674072265625,1895.4371337890625,0.0,2713.475341796875,0.8967268466949463,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260993957519531,0.3268806636333465,0.2965614795684814,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.935977041721344,0.4730696380138397,0.4498829841613769,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860101819038391,0.4092576801776886,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.867919921875,0.3822256326675415,0.3643462061882019,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.1565080285072326,0.7192038297653198,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137299299240112,0.9096328616142272,0.9096328616142272,1.0,1.0,-2.688383340835572,1.2294046878814695,1.4589787721633911,0.6138907074928284,0.9067992568016052,0.9067992568016052,0.0,128.90768432617188,107.0,71451.1328125,0.0,1694.6156005859375,1.0,278.4423522949219,283.11083984375,300.7499084472656,305.4122009277344,293.1499938964844,293.1499938964844,278.1499938964844,35187.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174543976783752,1.0,0.0,0.0,3.65844202041626,3.65846586227417,8.930702506404486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.1552734375,0.0,1536.488037109375,1895.4371337890625,0.0,2632.00244140625,0.9061225652694702,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260993957519531,0.3268806636333465,0.2965614795684814,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.935977041721344,0.4730696380138397,0.4498829841613769,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860101819038391,0.4092576801776886,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.867919921875,0.3822256326675415,0.3643462061882019,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.1565080285072326,0.7192038297653198,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.5137299299240112,0.9096328616142272,0.9096328616142272,1.0,1.0,-2.688383340835572,1.2294046878814695,1.4589787721633911,0.6138907074928284,0.9067992568016052,0.9067992568016052,0.0,128.90768432617188,107.0,71451.1328125,0.0,1694.6156005859375,1.0,278.4423522949219,283.11083984375,300.7499084472656,305.4122009277344,293.1499938964844,293.1499938964844,278.1499938964844,35187.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174543976783752,1.0,0.0,0.0,3.65844202041626,3.65846586227417,8.930702506404486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12828.1552734375,0.0,1536.488037109375,1895.4371337890625,0.0,2632.00244140625,0.9061225652694702,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.83281409740448,0.3250695168972015,0.2948719561100006,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453498125076294,0.4704404175281524,0.4473500251770019,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932641863822937,0.3964636027812958,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759087920188904,0.3805529773235321,0.3626940846443176,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526354789734,0.7128360867500305,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062054991722107,0.9079902172088624,0.9079902172088624,1.0,1.0,-2.658282995223999,1.2145975828170776,1.443685531616211,0.6060411334037781,0.8301483988761902,0.8301483988761902,0.0,122.81542205810548,110.0,70900.1484375,0.0,1623.655029296875,1.0,278.158203125,283.0606994628906,300.7680969238281,305.46026611328125,293.1499938964844,293.1499938964844,278.45001220703125,39743.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194059133529663,1.0,0.0,0.0,3.458082914352417,3.4581058025360107,7.979287488524278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.67578125,0.0,1356.4849853515625,1895.4371337890625,0.0,2650.06591796875,0.8664668202400208,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.83281409740448,0.3250695168972015,0.2948719561100006,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453498125076294,0.4704404175281524,0.4473500251770019,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932641863822937,0.3964636027812958,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759087920188904,0.3805529773235321,0.3626940846443176,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537172794342041,0.1552526354789734,0.7128360867500305,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062054991722107,0.9079902172088624,0.9079902172088624,1.0,1.0,-2.658282995223999,1.2145975828170776,1.443685531616211,0.6060411334037781,0.8301483988761902,0.8301483988761902,0.0,122.81542205810548,110.0,70900.1484375,0.0,1623.655029296875,1.0,278.158203125,283.0606994628906,300.7680969238281,305.46026611328125,293.1499938964844,293.1499938964844,278.45001220703125,39743.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8194059133529663,1.0,0.0,0.0,3.458082914352417,3.4581058025360107,7.979287488524278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.67578125,0.0,1356.4849853515625,1895.4371337890625,0.0,2650.06591796875,0.8664668202400208,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362735509872437,0.3240076601505279,0.293711394071579,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498432874679564,0.4685578942298889,0.4453449249267578,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999315023422241,0.3896931409835815,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800329566001892,0.3794849216938019,0.3614675998687744,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703509330749,0.7076565027236938,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.9068906903266908,0.9068906903266908,1.0,1.0,-2.6386373043060303,1.204901933670044,1.4337352514266968,0.6010344624519348,0.8930140733718872,0.8930140733718872,0.0,119.54084014892578,113.0,69998.2421875,0.0,1581.2808837890625,1.0,278.4412841796875,283.1513366699219,300.743896484375,305.2982177734375,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811305046081543,1.0,0.0,0.0,3.5521748065948486,3.5521976947784424,8.419416417382308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.8017578125,0.0,1415.3028564453125,1895.4371337890625,0.0,2575.216552734375,0.8817703127861023,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362735509872437,0.3240076601505279,0.293711394071579,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498432874679564,0.4685578942298889,0.4453449249267578,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999315023422241,0.3896931409835815,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800329566001892,0.3794849216938019,0.3614675998687744,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703509330749,0.7076565027236938,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.9068906903266908,0.9068906903266908,1.0,1.0,-2.6386373043060303,1.204901933670044,1.4337352514266968,0.6010344624519348,0.8930140733718872,0.8930140733718872,0.0,119.54084014892578,113.0,69998.2421875,0.0,1581.2808837890625,1.0,278.4412841796875,283.1513366699219,300.743896484375,305.2982177734375,293.1499938964844,293.1499938964844,278.75,34389.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811305046081543,1.0,0.0,0.0,3.5521748065948486,3.5521976947784424,8.419416417382308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11063.8017578125,0.0,1415.3028564453125,1895.4371337890625,0.0,2575.216552734375,0.8817703127861023,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370764851570129,0.3229126334190368,0.2927184700965881,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507319927215576,0.4667467176914215,0.4436067938804626,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053578495979309,0.3871872723102569,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811644315719604,0.378499835729599,0.360501080751419,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533349752426147,0.7032878994941711,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723299026489,0.905791163444519,0.905791163444519,1.0,1.0,-2.625929117202759,1.1985738277435305,1.427355408668518,0.5978839993476868,0.981489896774292,0.981489896774292,0.0,118.16486358642578,131.0,69492.4453125,0.0,1557.4959716796875,1.0,278.7423095703125,283.2142333984375,300.7504272460937,305.2560119628906,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068415522575378,1.0,0.0,0.0,3.7189033031463614,3.718927145004273,9.228328963217792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.5615234375,0.0,1579.5341796875,1895.4371337890625,0.0,2534.137939453125,0.9174219369888306,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8370764851570129,0.3229126334190368,0.2927184700965881,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507319927215576,0.4667467176914215,0.4436067938804626,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053578495979309,0.3871872723102569,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811644315719604,0.378499835729599,0.360501080751419,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675335884094,0.1533349752426147,0.7032878994941711,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723299026489,0.905791163444519,0.905791163444519,1.0,1.0,-2.625929117202759,1.1985738277435305,1.427355408668518,0.5978839993476868,0.981489896774292,0.981489896774292,0.0,118.16486358642578,131.0,69492.4453125,0.0,1557.4959716796875,1.0,278.7423095703125,283.2142333984375,300.7504272460937,305.2560119628906,293.1499938964844,293.1499938964844,278.45001220703125,31848.013671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8068415522575378,1.0,0.0,0.0,3.7189033031463614,3.718927145004273,9.228328963217792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12417.5615234375,0.0,1579.5341796875,1895.4371337890625,0.0,2534.137939453125,0.9174219369888306,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335807919502258,0.3218117952346802,0.2920582294464111,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460128545761108,0.4653159976005554,0.4426005780696869,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066565752029419,0.3915224373340606,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773548007011414,0.3775722980499267,0.3599211871623993,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528297662734985,0.1526649445295334,0.7011070251464844,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006493330001831,0.9052414298057556,0.9052414298057556,1.0,1.0,-2.62580680847168,1.198472023010254,1.4273346662521362,0.5978052616119385,0.8738321661949158,0.8738321661949158,0.0,119.8146514892578,131.0,70288.640625,0.0,1564.71826171875,1.0,278.4959716796875,283.0433349609375,300.7926330566406,305.4821472167969,293.1499938964844,293.1499938964844,278.45001220703125,36607.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128333687782288,1.0,0.0,0.0,3.699662923812866,3.6996874809265137,9.13308724648232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11994.6357421875,0.0,1593.732421875,1895.4371337890625,0.0,2589.3095703125,0.9144306182861328,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274042010307312,0.3205826580524444,0.2910702526569366,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.937558650970459,0.4637311100959778,0.4412425458431244,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067112922668457,0.3996438980102539,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705742955207825,0.3764826357364654,0.359042763710022,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475314497947693,0.1518604606389999,0.6982897520065308,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033208727836609,0.9044424891471864,0.9044424891471864,1.0,1.0,-2.628300905227661,1.1996135711669922,1.428687334060669,0.5984412431716919,0.8693976998329163,0.8693976998329163,0.0,123.05109405517578,149.0,69991.7265625,0.0,1582.6702880859375,1.0,278.4571533203125,283.0867614746094,300.7727966308594,305.3934936523437,293.1499938964844,293.1499938964844,278.75,38549.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140220642089844,1.0,0.0,0.0,3.61102294921875,3.6110470294952393,8.700691864760302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11086.1103515625,0.0,1509.1085205078125,1895.4371337890625,0.0,2600.280517578125,0.8989063501358032,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128463625907898,0.3191235661506653,0.2898829579353332,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171715378761292,0.4616004526615143,0.4393393099308014,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052425742149353,0.4211223423480987,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547340631484985,0.3751520216464996,0.3579256534576416,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.150482103228569,0.6934766173362732,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.9028447270393372,0.9028447270393372,1.0,1.0,-2.643259048461914,1.206770658493042,1.4364882707595823,0.6021937131881714,0.971174955368042,0.971174955368042,0.0,132.20191955566406,167.0,69815.203125,0.0,1644.796142578125,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2625427246094,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087725043296814,1.0,0.0,0.0,3.745556592941284,3.745580911636353,9.361081083625322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.90625,0.0,1618.946044921875,1895.4371337890625,0.0,2551.89404296875,0.9243519902229308,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128463625907898,0.3191235661506653,0.2898829579353332,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171715378761292,0.4616004526615143,0.4393393099308014,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052425742149353,0.4211223423480987,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547340631484985,0.3751520216464996,0.3579256534576416,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353059411048889,0.150482103228569,0.6934766173362732,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116380453109741,0.9028447270393372,0.9028447270393372,1.0,1.0,-2.643259048461914,1.206770658493042,1.4364882707595823,0.6021937131881714,0.971174955368042,0.971174955368042,0.0,132.20191955566406,167.0,69815.203125,0.0,1644.796142578125,1.0,278.7430114746094,283.2003173828125,300.7362365722656,305.2625427246094,293.1499938964844,293.1499938964844,278.45001220703125,32984.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8087725043296814,1.0,0.0,0.0,3.745556592941284,3.745580911636353,9.361081083625322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12464.90625,0.0,1618.946044921875,1895.4371337890625,0.0,2551.89404296875,0.9243519902229308,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941405773162842,0.3166141808032989,0.2883353233337402,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949805498123169,0.4585753977298736,0.4372086226940155,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991351246833801,0.4487145841121673,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366595506668091,0.3730878233909607,0.3566618859767914,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486304849386215,0.6880568861961365,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609706878662,0.9012469053268432,0.9012469053268432,1.0,1.0,-2.6639621257781982,1.216712236404419,1.4472497701644895,0.6074764728546143,0.8795499801635742,0.8795499801635742,0.0,144.679443359375,170.0,70670.75,0.0,1731.02978515625,1.0,278.4570007324219,283.0879821777344,300.7558898925781,305.4145812988281,293.1499938964844,293.1499938964844,278.75,38274.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162878751754761,1.0,0.0,0.0,3.645462274551392,3.64548659324646,8.867445444593614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.2822265625,0.0,1545.1248779296875,1895.4371337890625,0.0,2621.214111328125,0.906449258327484,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941405773162842,0.3166141808032989,0.2883353233337402,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949805498123169,0.4585753977298736,0.4372086226940155,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991351246833801,0.4487145841121673,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8366595506668091,0.3730878233909607,0.3566618859767914,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334036827087,0.1486304849386215,0.6880568861961365,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.5226609706878662,0.9012469053268432,0.9012469053268432,1.0,1.0,-2.6639621257781982,1.216712236404419,1.4472497701644895,0.6074764728546143,0.8795499801635742,0.8795499801635742,0.0,144.679443359375,170.0,70670.75,0.0,1731.02978515625,1.0,278.4570007324219,283.0879821777344,300.7558898925781,305.4145812988281,293.1499938964844,293.1499938964844,278.75,38274.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162878751754761,1.0,0.0,0.0,3.645462274551392,3.64548659324646,8.867445444593614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.2822265625,0.0,1545.1248779296875,1895.4371337890625,0.0,2621.214111328125,0.906449258327484,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844018936157227,0.3154215812683105,0.287288635969162,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841208219528198,0.4570335447788238,0.4357808530330658,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945262551307678,0.4634667634963989,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276352286338806,0.3720870018005371,0.3557803034782409,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.613375186920166,0.1474373340606689,0.6836445927619934,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279267430305481,0.8996339440345764,0.8996339440345764,1.0,1.0,-2.6723642349243164,1.2206377983093262,1.4517264366149902,0.609675943851471,0.9802846908569336,0.9802846908569336,0.0,151.57350158691406,170.0,70257.2421875,0.0,1774.72216796875,1.0,278.7251892089844,283.2169494628906,300.7087707519531,305.2361755371094,293.1499938964844,293.1499938964844,278.75,32872.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114221096038818,1.0,0.0,0.0,3.7398815155029297,3.739905834197998,9.33273611281038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11704.80078125,0.0,1611.5068359375,1895.4371337890625,0.0,2576.2958984375,0.9239295721054076,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806478142738342,0.314831793308258,0.2869052290916443,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799156546592712,0.4562907814979553,0.43522509932518,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922788619995117,0.4693939685821533,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241490721702576,0.3716171383857727,0.355469137430191,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100308895111084,0.1468633562326431,0.6816210746765137,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.2061462402344,297.0981140136719,285.0119323730469,1.0,0.5301129221916199,0.8988468647003174,0.8988468647003174,1.0,1.0,-2.675554752349853,1.2221139669418335,1.45344078540802,0.6104885339736938,0.983094036579132,0.983094036579132,0.0,154.39675903320312,173.0,70397.1171875,0.0,1792.320068359375,1.0,278.7430725097656,283.1973876953125,300.7165832519531,305.2847595214844,293.1499938964844,293.1499938964844,278.45001220703125,32967.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811786949634552,1.0,0.0,0.0,3.779821395874024,3.77984619140625,9.53313758600416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.6103515625,0.0,1658.961181640625,1895.4371337890625,0.0,2579.658935546875,0.9321954250335692,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687141299247742,0.3119873106479645,0.2849550247192383,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668469786643982,0.4530112147331238,0.4327665567398071,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996220886707306,0.6839931607246399,0.480252593755722,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130080103874207,0.3693192303180694,0.3538943827152252,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991181135177612,0.14471535384655,0.6741935014724731,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953936576843,0.8964467644691467,0.8964467644691467,1.0,1.0,-2.672342538833618,1.2202376127243042,1.452104926109314,0.6099358201026917,0.8746814727783203,0.8746814727783203,0.0,162.9998779296875,176.0,70804.5390625,0.0,1826.8427734375,1.0,278.45684814453125,283.0719299316406,300.72833251953125,305.4099426269531,293.1499938964844,293.1499938964844,278.75,38823.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189604878425598,1.0,0.0,0.0,3.666281700134277,3.666306495666504,8.96901951819018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.8798828125,0.0,1572.5792236328125,1895.4371337890625,0.0,2645.94140625,0.9112135767936708,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687141299247742,0.3119873106479645,0.2849550247192383,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668469786643982,0.4530112147331238,0.4327665567398071,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.996220886707306,0.6839931607246399,0.480252593755722,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130080103874207,0.3693192303180694,0.3538943827152252,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991181135177612,0.14471535384655,0.6741935014724731,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941650390625,1.0,0.5350953936576843,0.8964467644691467,0.8964467644691467,1.0,1.0,-2.672342538833618,1.2202376127243042,1.452104926109314,0.6099358201026917,0.8746814727783203,0.8746814727783203,0.0,162.9998779296875,176.0,70804.5390625,0.0,1826.8427734375,1.0,278.45684814453125,283.0719299316406,300.72833251953125,305.4099426269531,293.1499938964844,293.1499938964844,278.75,38823.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8189604878425598,1.0,0.0,0.0,3.666281700134277,3.666306495666504,8.96901951819018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11195.8798828125,0.0,1572.5792236328125,1895.4371337890625,0.0,2645.94140625,0.9112135767936708,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627875208854675,0.3108952641487121,0.2839467525482178,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603546619415283,0.4516564607620239,0.4314808249473572,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900527596473694,0.6815255880355835,0.4780620038509369,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071106672286987,0.3683777153491974,0.3530349731445312,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933676362037659,0.1437057852745056,0.6702225804328918,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1547241210937,297.0445251464844,285.0117492675781,1.0,0.5364869236946106,0.8952467441558838,0.8952467441558838,1.0,1.0,-2.6613211631774902,1.2147492170333862,1.446571946144104,0.6070681810379028,0.9515524506568908,0.9515524506568908,0.0,167.30551147460938,176.0,69844.2578125,0.0,1829.8028564453125,1.0,278.7024230957031,283.2065124511719,300.67645263671875,305.1737060546875,293.1499938964844,293.1499938964844,278.75,34618.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138837814331055,1.0,0.0,0.0,3.702127933502197,3.702152013778688,9.145261401499738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11559.1865234375,0.0,1581.4571533203125,1895.4371337890625,0.0,2599.003662109375,0.9177601933479308,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584545612335205,0.3099457025527954,0.2832198441028595,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555449843406677,0.4504295587539673,0.4304623305797577,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853702783584596,0.679891049861908,0.4768297076225281,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025611042976379,0.3675450980663299,0.3523854315280914,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888056755065918,0.1427820473909378,0.666647732257843,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375564098358154,0.8942248821258545,0.8942248821258545,1.0,1.0,-2.6526646614074707,1.210423231124878,1.4422415494918823,0.6048386096954346,0.951815128326416,0.951815128326416,0.0,170.6393585205078,179.0,69754.1953125,0.0,1831.968994140625,1.0,278.7430114746094,283.1826171875,300.6790771484375,305.21923828125,293.1499938964844,293.1499938964844,278.45001220703125,34080.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126941323280334,1.0,0.0,0.0,3.757113695144653,3.75713849067688,9.418938589078608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.0400390625,0.0,1640.8499755859375,1895.4371337890625,0.0,2588.025634765625,0.927703857421875,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7531343698501587,0.3080673515796661,0.2819584906101227,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497312664985657,0.448190689086914,0.4287992417812347,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795344471931458,0.6771324276924133,0.4752560555934906,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969763875007629,0.365924060344696,0.3512604534626007,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831159949302673,0.1413747370243072,0.6615656018257141,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.5384936928749084,0.89287269115448,0.89287269115448,1.0,1.0,-2.6398072242736816,1.203997015953064,1.4358102083206177,0.6016114950180054,0.8392025232315063,0.8392025232315063,0.0,174.5741424560547,179.0,69783.3515625,0.0,1830.546875,1.0,278.4748840332031,283.0565185546875,300.7055969238281,305.3644714355469,293.1499938964844,293.1499938964844,278.45001220703125,41066.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179846405982971,1.0,0.0,0.0,3.631613254547119,3.631637811660767,8.800197974778712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11784.0126953125,0.0,1550.525390625,1895.4371337890625,0.0,2636.90869140625,0.9033815860748292,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504387497901917,0.3071410953998565,0.2811412811279297,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468306064605713,0.4470605552196502,0.4277622997760772,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765172600746156,0.6758889555931091,0.4743368327617645,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7941514849662781,0.3650947511196136,0.35052090883255,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801947116851807,0.1406477838754654,0.6586394309997559,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387675166130066,0.8921812176704407,0.8921812176704407,1.0,1.0,-2.6320693492889404,1.200150728225708,1.431918740272522,0.5996330976486206,0.8508238792419434,0.8508238792419434,0.0,176.46157836914062,167.0,69495.5078125,0.0,1827.526611328125,1.0,278.4572448730469,283.09747314453125,300.6839599609375,305.28369140625,293.1499938964844,293.1499938964844,278.75,39985.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173830509185791,1.0,0.0,0.0,3.5780792236328125,3.5781033039093018,8.542662044419558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10990.47265625,0.0,1483.847900390625,1895.4371337890625,0.0,2631.342041015625,0.8930888175964355,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854326248169,0.3052766621112823,0.2792196273803711,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463595509529114,0.444522500038147,0.4251318275928497,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767102003097534,0.6737635135650635,0.4725452661514282,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938821911811829,0.3633119463920593,0.3486279249191284,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780964493751526,0.1388229429721832,0.64980548620224,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347548723220825,0.8901374936103821,0.8901374936103821,1.0,1.0,-2.6115550994873047,1.1899423599243164,1.4216126203536987,0.5943341255187988,0.9221929907798768,0.9221929907798768,0.0,174.6128692626953,155.0,68440.828125,0.0,1789.0355224609375,1.0,278.7421264648437,283.1999206542969,300.6371765136719,305.0921325683594,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098363280296326,1.0,0.0,0.0,3.670598983764648,3.6706230640411377,8.990155038191006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.6591796875,0.0,1544.2161865234375,1895.4371337890625,0.0,2561.68603515625,0.908378839492798,1.0,0.0,3.0,1.0,0.0
