time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17690400,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854326248169,0.3052766621112823,0.2792196273803711,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463595509529114,0.444522500038147,0.4251318275928497,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767102003097534,0.6737635135650635,0.4725452661514282,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938821911811829,0.3633119463920593,0.3486279249191284,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780964493751526,0.1388229429721832,0.64980548620224,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347548723220825,0.8901374936103821,0.8901374936103821,1.0,1.0,-2.6115550994873047,1.1899423599243164,1.4216126203536987,0.5943341255187988,0.9221929907798768,0.9221929907798768,0.0,174.6128692626953,155.0,68440.828125,0.0,1789.0355224609375,1.0,278.7421264648437,283.1999206542969,300.6371765136719,305.0921325683594,293.1499938964844,293.1499938964844,278.45001220703125,34406.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098363280296326,1.0,0.0,0.0,3.670598983764648,3.6706230640411377,8.990155038191006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12176.6591796875,0.0,1544.2161865234375,1895.4371337890625,0.0,2561.68603515625,0.908378839492798,1.0,0.0,3.0,1.0,0.0
17690460,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526294589042664,0.3026807308197021,0.2768650352954864,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.849798858165741,0.4412536919116974,0.4220330119132995,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811781644821168,0.6704245209693909,0.470293253660202,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.797528862953186,0.3609262108802795,0.3463309705257416,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792432427406311,0.1368167847394943,0.6401284337043762,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279657244682312,0.8887409567832947,0.8887409567832947,1.0,1.0,-2.5879147052764893,1.1782512664794922,1.409663438796997,0.5883485078811646,0.8345415592193604,0.8345415592193604,0.0,168.72647094726562,143.0,68050.078125,0.0,1728.734619140625,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1466064453125,293.1499938964844,293.1499938964844,278.75,39835.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813792884349823,1.0,0.0,0.0,3.4820001125335693,3.482023239135742,8.09004404800362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.9931640625,0.0,1381.54296875,1895.4371337890625,0.0,2598.1650390625,0.8717755675315857,1.0,0.0,3.0,1.0,0.0
17690520,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7526294589042664,0.3026807308197021,0.2768650352954864,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.849798858165741,0.4412536919116974,0.4220330119132995,297.01580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.9811781644821168,0.6704245209693909,0.470293253660202,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.797528862953186,0.3609262108802795,0.3463309705257416,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.5792432427406311,0.1368167847394943,0.6401284337043762,284.9021301269531,284.95001220703125,303.71356201171875,297.6398010253906,300.0791320800781,297.0208740234375,284.9029541015625,1.0,0.5279657244682312,0.8887409567832947,0.8887409567832947,1.0,1.0,-2.5879147052764893,1.1782512664794922,1.409663438796997,0.5883485078811646,0.8345415592193604,0.8345415592193604,0.0,168.72647094726562,143.0,68050.078125,0.0,1728.734619140625,1.0,278.4579467773437,283.1298828125,300.64227294921875,305.1466064453125,293.1499938964844,293.1499938964844,278.75,39835.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813792884349823,1.0,0.0,0.0,3.4820001125335693,3.482023239135742,8.09004404800362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10779.9931640625,0.0,1381.54296875,1895.4371337890625,0.0,2598.1650390625,0.8717755675315857,1.0,0.0,3.0,1.0,0.0
17690580,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588618397712708,0.300922691822052,0.2748241722583771,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570032119750977,0.4387459754943847,0.4191973209381103,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891846179962158,0.6683933138847351,0.4684666395187378,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.804837703704834,0.3591650426387787,0.3442176580429077,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351062953472137,0.6305936574935913,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456743240356,0.8873443603515625,0.8873443603515625,1.0,1.0,-2.565860748291016,1.1673694849014282,1.3984912633895874,0.5826230645179749,0.8968871831893921,0.8968871831893921,0.0,160.05482482910156,131.0,66993.46875,0.0,1659.4556884765625,1.0,278.74151611328125,283.221435546875,300.5987243652344,304.9584045410156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056092262268066,1.0,0.0,0.0,3.574847459793091,3.574870347976685,8.5272364458433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.2470703125,0.0,1439.7142333984375,1895.4371337890625,0.0,2522.818603515625,0.8868566155433655,1.0,0.0,3.0,1.0,0.0
17690640,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.7588618397712708,0.300922691822052,0.2748241722583771,296.9447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.8570032119750977,0.4387459754943847,0.4191973209381103,297.0125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.9891846179962158,0.6683933138847351,0.4684666395187378,297.0124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.804837703704834,0.3591650426387787,0.3442176580429077,297.0202941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.5833348035812378,0.1351062953472137,0.6305936574935913,284.973876953125,284.95001220703125,303.6765441894531,297.6234130859375,300.0595397949219,297.0199584960937,284.97137451171875,1.0,0.5195456743240356,0.8873443603515625,0.8873443603515625,1.0,1.0,-2.565860748291016,1.1673694849014282,1.3984912633895874,0.5826230645179749,0.8968871831893921,0.8968871831893921,0.0,160.05482482910156,131.0,66993.46875,0.0,1659.4556884765625,1.0,278.74151611328125,283.221435546875,300.5987243652344,304.9584045410156,293.1499938964844,293.1499938964844,278.45001220703125,34438.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056092262268066,1.0,0.0,0.0,3.574847459793091,3.574870347976685,8.5272364458433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11902.2470703125,0.0,1439.7142333984375,1895.4371337890625,0.0,2522.818603515625,0.8868566155433655,1.0,0.0,3.0,1.0,0.0
17690700,296.9913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.7627120018005371,0.2996890544891357,0.273751437664032,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.8614543080329895,0.4371532499790191,0.4177259504795074,297.0045471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516845703125,0.9936270713806152,0.6667399406433105,0.4674562811851501,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8092113733291626,0.358008861541748,0.3431212306022644,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.5860291719436646,0.1341696679592132,0.6258596777915955,284.852294921875,284.95001220703125,303.6578369140625,297.6160583496094,300.0492248535156,297.0188293457031,284.8515625,1.0,0.5149486660957336,0.8866460919380188,0.8866460919380188,1.0,1.0,-2.554588794708252,1.1617988348007202,1.3927898406982422,0.5797428488731384,0.8040700554847717,0.8040700554847717,0.0,155.25144958496094,131.0,67114.5703125,0.0,1622.844970703125,1.0,278.5001525878906,283.1001892089844,300.63385009765625,305.1327209472656,293.1499938964844,293.1499938964844,278.45001220703125,40268.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098097443580627,1.0,0.0,0.0,3.4841740131378174,3.4841971397399902,8.100147965706128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11394.9296875,0.0,1386.87353515625,1895.4371337890625,0.0,2561.44140625,0.8687447905540466,1.0,0.0,3.0,1.0,0.0
17690760,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.7665551900863647,0.2984450161457062,0.2724211812019348,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.865990161895752,0.4355380535125732,0.4159890413284302,296.9970092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.997840404510498,0.6650744676589966,0.4661095142364502,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.8134793043136597,0.3568224310874939,0.341798335313797,297.01776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.5887024402618408,0.1332077533006668,0.6206858158111572,284.9095458984375,284.95001220703125,303.63897705078125,297.60919189453125,300.0386962890625,297.017578125,284.9093017578125,1.0,0.5100703239440918,0.8860641717910767,0.8860641717910767,1.0,1.0,-2.541479587554932,1.1553499698638916,1.38612961769104,0.576371431350708,0.8197337985038757,0.8197337985038757,0.0,150.39877319335938,119.0,66571.5390625,0.0,1583.820556640625,1.0,278.45904541015625,283.1624755859375,300.6094665527344,305.0145263671875,293.1499938964844,293.1499938964844,278.75,39534.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8091145753860474,1.0,0.0,0.0,3.3848042488098145,3.384826421737671,7.64469973546511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.9755859375,0.0,1282.18115234375,1895.4371337890625,0.0,2555.041748046875,0.850268542766571,1.0,0.0,3.0,1.0,0.0
17690820,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7610029578208923,0.2965050935745239,0.2708194851875305,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597491383552551,0.4328044354915619,0.4135760366916656,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933332204818726,0.6650480031967163,0.4650622606277466,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079016208648682,0.3548354208469391,0.3400997519493103,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823538303375244,0.1313803493976593,0.613482654094696,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966451525688171,0.8849002718925476,0.8849002718925476,1.0,1.0,-2.436131715774536,1.1011850833892822,1.3349465131759644,0.5607338547706604,0.8615642189979553,0.8615642189979553,0.0,151.11903381347656,107.0,64464.5703125,0.0,1500.9893798828125,1.0,278.7402648925781,283.22265625,300.56939697265625,304.81964111328125,293.1499938964844,293.1499938964844,279.04998779296875,35116.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004676103591919,1.0,0.0,0.0,3.463459014892578,3.4634811878204346,8.004116693882679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.97265625,0.0,1329.0970458984375,1895.4371337890625,0.0,2475.701171875,0.8623990416526794,1.0,0.0,3.0,1.0,0.0
17690880,296.9898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95574951171875,0.7610029578208923,0.2965050935745239,0.2708194851875305,296.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8597491383552551,0.4328044354915619,0.4135760366916656,297.01678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.9933332204818726,0.6650480031967163,0.4650622606277466,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8079016208648682,0.3548354208469391,0.3400997519493103,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.5823538303375244,0.1313803493976593,0.613482654094696,284.9554138183594,284.95001220703125,303.6008605957031,297.5970153808594,300.0087890625,297.0166015625,284.93896484375,1.0,0.4966451525688171,0.8849002718925476,0.8849002718925476,1.0,1.0,-2.436131715774536,1.1011850833892822,1.3349465131759644,0.5607338547706604,0.8615642189979553,0.8615642189979553,0.0,151.11903381347656,107.0,64464.5703125,0.0,1500.9893798828125,1.0,278.7402648925781,283.22265625,300.56939697265625,304.81964111328125,293.1499938964844,293.1499938964844,279.04998779296875,35116.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004676103591919,1.0,0.0,0.0,3.463459014892578,3.4634811878204346,8.004116693882679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10215.97265625,0.0,1329.0970458984375,1895.4371337890625,0.0,2475.701171875,0.8623990416526794,1.0,0.0,3.0,1.0,0.0
17690940,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845606207847595,0.294940322637558,0.2685439884662628,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865580558776855,0.4303865730762481,0.4103978276252746,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676508784294128,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316702842712402,0.3531569838523865,0.3376133739948272,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213469028473,0.6025345325469971,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487233430147171,0.8837364315986633,0.8837364315986633,1.0,1.0,-2.4634695053100586,1.1170510053634644,1.346418380737305,0.5565643310546875,0.917236328125,0.917236328125,0.0,131.32806396484375,95.0,63877.33984375,0.0,1400.3265380859375,1.0,279.0405578613281,283.29156494140625,300.5635986328125,304.7175598144531,293.1499938964844,293.1499938964844,278.75,33078.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933559417724609,1.0,0.0,0.0,3.5940611362457275,3.5940840244293213,8.619145432930964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.482421875,0.0,1450.2982177734375,1895.4371337890625,0.0,2410.842041015625,0.8899509310722351,1.0,0.0,3.0,1.0,0.0
17691000,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7845606207847595,0.294940322637558,0.2685439884662628,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.8865580558776855,0.4303865730762481,0.4103978276252746,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818420410156,0.9990000128746032,0.6676508784294128,0.4329710900783539,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.8316702842712402,0.3531569838523865,0.3376133739948272,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.6006989479064941,0.1299213469028473,0.6025345325469971,284.9826965332031,284.95001220703125,303.562255859375,297.5867614746094,299.9989929199219,297.0224914550781,284.9781188964844,1.0,0.487233430147171,0.8837364315986633,0.8837364315986633,1.0,1.0,-2.4634695053100586,1.1170510053634644,1.346418380737305,0.5565643310546875,0.917236328125,0.917236328125,0.0,131.32806396484375,95.0,63877.33984375,0.0,1400.3265380859375,1.0,279.0405578613281,283.29156494140625,300.5635986328125,304.7175598144531,293.1499938964844,293.1499938964844,278.75,33078.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933559417724609,1.0,0.0,0.0,3.5940611362457275,3.5940840244293213,8.619145432930964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11331.482421875,0.0,1450.2982177734375,1895.4371337890625,0.0,2410.842041015625,0.8899509310722351,1.0,0.0,3.0,1.0,0.0
17691060,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950756549835205,0.2923304438591003,0.2660472095012665,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987292051315308,0.4268743693828583,0.4069523811340332,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.671599268913269,0.4126124680042267,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422361016273499,0.3505119085311889,0.3349624574184418,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845088720321,0.5926772952079773,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410944938659,0.8831536173820496,0.8831536173820496,1.0,1.0,-2.4168498516082764,1.094252586364746,1.3225972652435305,0.544751763343811,0.8104341626167297,0.8104341626167297,0.0,121.43199920654295,98.0,62853.9609375,0.0,1301.74609375,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7485656738281,293.1499938964844,293.1499938964844,279.04998779296875,40639.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968387007713318,1.0,0.0,0.0,3.369187593460083,3.3692097663879395,7.574320761705167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.216796875,0.0,1274.6624755859375,1895.4371337890625,0.0,2442.5576171875,0.8477906584739685,1.0,0.0,3.0,1.0,0.0
17691120,296.988037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7950756549835205,0.2923304438591003,0.2660472095012665,296.9321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8987292051315308,0.4268743693828583,0.4069523811340332,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.671599268913269,0.4126124680042267,296.99810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8422361016273499,0.3505119085311889,0.3349624574184418,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.6076684594154358,0.1279845088720321,0.5926772952079773,284.888427734375,284.95001220703125,303.5232238769531,297.5782775878906,299.9818115234375,297.0315246582031,284.8893737792969,1.0,0.4743410944938659,0.8831536173820496,0.8831536173820496,1.0,1.0,-2.4168498516082764,1.094252586364746,1.3225972652435305,0.544751763343811,0.8104341626167297,0.8104341626167297,0.0,121.43199920654295,98.0,62853.9609375,0.0,1301.74609375,1.0,278.7586669921875,283.2189636230469,300.5760803222656,304.7485656738281,293.1499938964844,293.1499938964844,279.04998779296875,40639.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968387007713318,1.0,0.0,0.0,3.369187593460083,3.3692097663879395,7.574320761705167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9971.216796875,0.0,1274.6624755859375,1895.4371337890625,0.0,2442.5576171875,0.8477906584739685,1.0,0.0,3.0,1.0,0.0
17691180,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016958832740784,0.2906535565853119,0.264176070690155,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062718152999878,0.4241946041584015,0.4040536284446716,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772733926773071,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488684296607971,0.3485343754291534,0.3327493667602539,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.611195981502533,0.1263199746608734,0.5838888883590698,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455882549286,0.8825708031654358,0.8825708031654358,1.0,1.0,-2.382643461227417,1.077592134475708,1.3050512075424194,0.5357624888420105,0.8579356074333191,0.8579356074333191,0.0,115.3124542236328,101.0,61458.7265625,0.0,1236.2099609375,1.0,279.0404052734375,283.3095397949219,300.53375244140625,304.53643798828125,293.1499938964844,293.1499938964844,279.3500061035156,35182.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857347130775452,1.0,0.0,0.0,3.440075159072876,3.4400970935821533,7.896400688878202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.283203125,0.0,1306.150146484375,1895.4371337890625,0.0,2341.778564453125,0.8571836948394775,1.0,0.0,3.0,1.0,0.0
17691240,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8016958832740784,0.2906535565853119,0.264176070690155,296.9329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.9062718152999878,0.4241946041584015,0.4040536284446716,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9990000128746032,0.6772733926773071,0.3999250531196594,296.99761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.8488684296607971,0.3485343754291534,0.3327493667602539,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.611195981502533,0.1263199746608734,0.5838888883590698,284.9560241699219,284.95001220703125,303.4837646484375,297.5715026855469,299.976318359375,297.0599670410156,284.9538269042969,1.0,0.4660455882549286,0.8825708031654358,0.8825708031654358,1.0,1.0,-2.382643461227417,1.077592134475708,1.3050512075424194,0.5357624888420105,0.8579356074333191,0.8579356074333191,0.0,115.3124542236328,101.0,61458.7265625,0.0,1236.2099609375,1.0,279.0404052734375,283.3095397949219,300.53375244140625,304.53643798828125,293.1499938964844,293.1499938964844,279.3500061035156,35182.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7857347130775452,1.0,0.0,0.0,3.440075159072876,3.4400970935821533,7.896400688878202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.283203125,0.0,1306.150146484375,1895.4371337890625,0.0,2341.778564453125,0.8571836948394775,1.0,0.0,3.0,1.0,0.0
17691300,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8035596013069153,0.2898898720741272,0.2633770406246185,296.9343566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.9084376692771912,0.4229523539543152,0.4027581810951233,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.9990000128746032,0.6796189546585083,0.396020770072937,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.8507556915283203,0.3476301431655884,0.3317815065383911,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.6118714809417725,0.1255508959293365,0.5800154805183411,285.0502624511719,284.95001220703125,303.4638671875,297.5686950683594,299.9739685058594,297.0743408203125,285.05126953125,1.0,0.463089108467102,0.8822793960571289,0.8822793960571289,1.0,1.0,-2.369617462158203,1.07124924659729,1.298368215560913,0.5323095321655273,0.9368947744369508,0.9368947744369508,0.0,113.38619232177734,101.0,60648.47265625,0.0,1213.3232421875,1.0,279.2935791015625,283.4222412109375,300.5150756835937,304.3840026855469,293.1499938964844,293.1499938964844,279.3500061035156,32115.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7794777750968933,1.0,0.0,0.0,3.508904218673706,3.5089263916015625,8.215544653467077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10036.5703125,0.0,1353.8463134765625,1895.4371337890625,0.0,2285.452880859375,0.8724339604377747,1.0,0.0,3.0,1.0,0.0
17691360,296.99615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8047558665275574,0.2890945076942444,0.2626868188381195,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.9097985625267028,0.42170250415802,0.4015934467315674,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.9990000128746032,0.6814860105514526,0.3932690322399139,296.998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.8519642353057861,0.3467220366001129,0.3309266865253448,297.0178527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.6120543479919434,0.1247992068529129,0.5764797925949097,285.0047607421875,284.95001220703125,303.44390869140625,297.5662841796875,299.97039794921875,297.08624267578125,284.99920654296875,1.0,0.4607773125171661,0.8821485042572021,0.8821485042572021,1.0,1.0,-2.3588063716888428,1.066002607345581,1.2928037643432615,0.5294187068939209,0.933622419834137,0.933622419834137,0.0,111.98719787597656,104.0,60624.01171875,0.0,1195.300537109375,1.0,279.3409423828125,283.37481689453125,300.5403747558594,304.4686889648437,293.1499938964844,293.1499938964844,279.04998779296875,32174.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781744599342346,1.0,0.0,0.0,3.59637713432312,3.596400022506714,8.630257184449874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.2734375,0.0,1446.118896484375,1895.4371337890625,0.0,2273.765380859375,0.8900002241134644,1.0,0.0,3.0,1.0,0.0
17691420,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033812642097473,0.286458820104599,0.2605274617671966,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083101749420166,0.418196439743042,0.3985057175159454,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824489235877991,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509092330932617,0.3440480828285217,0.3285883665084839,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157447814941,0.5684189796447754,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.457509845495224,0.8818866014480591,0.8818866014480591,1.0,1.0,-2.3384737968444824,1.0561362504959106,1.282337665557861,0.5239883661270142,0.8258472084999084,0.8258472084999084,0.0,110.87028503417967,107.0,60424.03515625,0.0,1167.8311767578125,1.0,279.0583190917969,283.2814025878906,300.5714416503906,304.57000732421875,293.1499938964844,293.1499938964844,279.3500061035156,39843.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841601371765137,1.0,0.0,0.0,3.4186902046203613,3.418712854385376,7.798531100888795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.9892578125,0.0,1317.6649169921875,1895.4371337890625,0.0,2327.571044921875,0.85786372423172,1.0,0.0,3.0,1.0,0.0
17691480,296.98931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8033812642097473,0.286458820104599,0.2605274617671966,296.9277038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9083101749420166,0.418196439743042,0.3985057175159454,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9990000128746032,0.6824489235877991,0.3919901847839355,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8509092330932617,0.3440480828285217,0.3285883665084839,297.0157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.6097262501716614,0.1229157447814941,0.5684189796447754,284.8949890136719,284.95001220703125,303.4037475585937,297.5624694824219,299.9490966796875,297.08404541015625,284.8985595703125,1.0,0.457509845495224,0.8818866014480591,0.8818866014480591,1.0,1.0,-2.3384737968444824,1.0561362504959106,1.282337665557861,0.5239883661270142,0.8258472084999084,0.8258472084999084,0.0,110.87028503417967,107.0,60424.03515625,0.0,1167.8311767578125,1.0,279.0583190917969,283.2814025878906,300.5714416503906,304.57000732421875,293.1499938964844,293.1499938964844,279.3500061035156,39843.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841601371765137,1.0,0.0,0.0,3.4186902046203613,3.418712854385376,7.798531100888795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.9892578125,0.0,1317.6649169921875,1895.4371337890625,0.0,2327.571044921875,0.85786372423172,1.0,0.0,3.0,1.0,0.0
17691540,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005412220954895,0.2846088409423828,0.2587193250656128,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049636125564576,0.4154570698738098,0.395764410495758,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829890012741089,0.3933150470256805,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482546806335449,0.3419857919216156,0.3265131413936615,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605945885181427,0.1211923137307167,0.5605197548866272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382000446319,0.8816247582435608,0.8816247582435608,1.0,1.0,-2.32261323928833,1.0484683513641355,1.2741447687149048,0.519618570804596,0.8965398073196411,0.8965398073196411,0.0,110.8904800415039,110.0,59683.30859375,0.0,1150.216796875,1.0,279.34100341796875,283.3743896484375,300.5341186523437,304.40997314453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753260731697083,1.0,0.0,0.0,3.538050651550293,3.538073301315308,8.352594704774674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.7421875,0.0,1396.18212890625,1895.4371337890625,0.0,2248.27880859375,0.8781113028526306,1.0,0.0,3.0,1.0,0.0
17691600,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795837402344,0.8005412220954895,0.2846088409423828,0.2587193250656128,296.9284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.9049636125564576,0.4154570698738098,0.395764410495758,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.9990000128746032,0.6829890012741089,0.3933150470256805,296.99078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.979248046875,0.8482546806335449,0.3419857919216156,0.3265131413936615,297.0155639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.605945885181427,0.1211923137307167,0.5605197548866272,284.979248046875,284.95001220703125,303.36328125,297.5599975585937,299.9302978515625,297.085693359375,284.97607421875,1.0,0.4556382000446319,0.8816247582435608,0.8816247582435608,1.0,1.0,-2.32261323928833,1.0484683513641355,1.2741447687149048,0.519618570804596,0.8965398073196411,0.8965398073196411,0.0,110.8904800415039,110.0,59683.30859375,0.0,1150.216796875,1.0,279.34100341796875,283.3743896484375,300.5341186523437,304.40997314453125,293.1499938964844,293.1499938964844,279.6499938964844,33798.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7753260731697083,1.0,0.0,0.0,3.538050651550293,3.538073301315308,8.352594704774674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9415.7421875,0.0,1396.18212890625,1895.4371337890625,0.0,2248.27880859375,0.8781113028526306,1.0,0.0,3.0,1.0,0.0
17691660,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.796803891658783,0.2828577160835266,0.2571885883808136,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.900663435459137,0.4128893613815307,0.3933743834495544,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827600002288818,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446933031082153,0.3400674760341644,0.3247348368167877,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365712046623,0.5532674789428711,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342823982239,0.8810162544250488,0.8810162544250488,1.0,1.0,-2.31070876121521,1.0426963567733765,1.268012285232544,0.5162372589111328,0.9982466101646424,0.9982466101646424,0.0,111.69966888427734,113.0,59134.12109375,0.0,1140.2520751953125,1.0,279.64227294921875,283.447265625,300.54229736328125,304.36883544921875,293.1499938964844,293.1499938964844,279.3500061035156,31220.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696451544761658,1.0,0.0,0.0,3.72060751914978,3.7206313610076895,9.236788400812656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.9423828125,0.0,1576.6982421875,1895.4371337890625,0.0,2197.687744140625,0.9174519181251526,1.0,0.0,3.0,1.0,0.0
17691720,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.796803891658783,0.2828577160835266,0.2571885883808136,296.93084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.900663435459137,0.4128893613815307,0.3933743834495544,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.9990000128746032,0.6827600002288818,0.3963583111763,296.99176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8446933031082153,0.3400674760341644,0.3247348368167877,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.601375937461853,0.1195365712046623,0.5532674789428711,285.04071044921875,284.95001220703125,303.32257080078125,297.5587463378906,299.9097900390625,297.0839233398437,285.03448486328125,1.0,0.4548342823982239,0.8810162544250488,0.8810162544250488,1.0,1.0,-2.31070876121521,1.0426963567733765,1.268012285232544,0.5162372589111328,0.9982466101646424,0.9982466101646424,0.0,111.69966888427734,113.0,59134.12109375,0.0,1140.2520751953125,1.0,279.64227294921875,283.447265625,300.54229736328125,304.36883544921875,293.1499938964844,293.1499938964844,279.3500061035156,31220.541015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696451544761658,1.0,0.0,0.0,3.72060751914978,3.7206313610076895,9.236788400812656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10556.9423828125,0.0,1576.6982421875,1895.4371337890625,0.0,2197.687744140625,0.9174519181251526,1.0,0.0,3.0,1.0,0.0
17691780,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905775904655457,0.2798853814601898,0.2549066245555877,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.893904447555542,0.4091365337371826,0.3902480006217956,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797839999198914,0.4019233882427215,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.839009165763855,0.3371399343013763,0.3223381638526916,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.1174408122897148,0.5449070930480957,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434581279754,0.8804077506065369,0.8804077506065369,1.0,1.0,-2.297977924346924,1.036506175994873,1.2614717483520508,0.512712836265564,0.8553376793861389,0.8553376793861389,0.0,113.48902130126952,116.0,59348.19921875,0.0,1133.2982177734375,1.0,279.3570251464844,283.2919616699219,300.5794372558594,304.5082092285156,293.1499938964844,293.1499938964844,279.6499938964844,39562.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781680822372437,1.0,0.0,0.0,3.59988784790039,3.59991192817688,8.647114668747236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.923828125,0.0,1504.4189453125,1895.4371337890625,0.0,2273.7080078125,0.8968495726585388,1.0,0.0,3.0,1.0,0.0
17691840,296.98388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.7905775904655457,0.2798853814601898,0.2549066245555877,296.9211120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.893904447555542,0.4091365337371826,0.3902480006217956,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.9990000128746032,0.6797839999198914,0.4019233882427215,296.9825744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.839009165763855,0.3371399343013763,0.3223381638526916,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.5948500037193298,0.1174408122897148,0.5449070930480957,284.8697814941406,284.95001220703125,303.2816162109375,297.5585632324219,299.8764038085937,297.05908203125,284.8750305175781,1.0,0.4546434581279754,0.8804077506065369,0.8804077506065369,1.0,1.0,-2.297977924346924,1.036506175994873,1.2614717483520508,0.512712836265564,0.8553376793861389,0.8553376793861389,0.0,113.48902130126952,116.0,59348.19921875,0.0,1133.2982177734375,1.0,279.3570251464844,283.2919616699219,300.5794372558594,304.5082092285156,293.1499938964844,293.1499938964844,279.6499938964844,39562.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781680822372437,1.0,0.0,0.0,3.59988784790039,3.59991192817688,8.647114668747236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.923828125,0.0,1504.4189453125,1895.4371337890625,0.0,2273.7080078125,0.8968495726585388,1.0,0.0,3.0,1.0,0.0
17691900,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.7871392369270325,0.278751939535141,0.2537139356136322,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8901576399803162,0.4075740575790405,0.3886053264141083,297.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.6783626079559326,0.4051597416400909,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.8358573317527771,0.3359190821647644,0.3210563659667969,297.0106811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.5911328196525574,0.1164322942495346,0.540348470211029,285.0052185058594,284.95001220703125,303.2610778808594,297.558837890625,299.8619079589844,297.0505676269531,285.01092529296875,1.0,0.4546759724617004,0.8801035284996033,0.8801035284996033,1.0,1.0,-2.2914416790008545,1.0333354473114014,1.2581062316894531,0.5108790397644043,0.9404869079589844,0.9404869079589844,0.0,114.5696792602539,116.0,58589.92578125,0.0,1130.38134765625,1.0,279.60089111328125,283.4398803710937,300.5244445800781,304.2839050292969,293.1499938964844,293.1499938964844,279.6499938964844,34499.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7716624140739441,1.0,0.0,0.0,3.641258478164673,3.641282081604004,8.847005688039644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9734.3134765625,0.0,1512.2679443359375,1895.4371337890625,0.0,2215.614990234375,0.9043357968330384,1.0,0.0,3.0,1.0,0.0
17691960,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914855957031,0.7842826843261719,0.2777823805809021,0.2528639137744903,296.9206848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.8869315385818481,0.406184583902359,0.3873116374015808,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.9990000128746032,0.6769949197769165,0.4081126153469085,296.9809265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8331579566001892,0.3348452150821686,0.3200618922710418,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.5877461433410645,0.1154898181557655,0.536259114742279,284.9911193847656,284.95001220703125,303.2405090332031,297.559326171875,299.848876953125,297.044677734375,284.9876403808594,1.0,0.4548359811306,0.8797639608383179,0.8797639608383179,1.0,1.0,-2.2863056659698486,1.0308408737182615,1.255464792251587,0.5094087719917297,0.9490087628364564,0.9490087628364564,0.0,115.58928680419922,119.0,58610.01953125,0.0,1128.7593994140625,1.0,279.6427307128906,283.41802978515625,300.5362243652344,304.34112548828125,293.1499938964844,293.1499938964844,279.3500061035156,33490.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696778178215027,1.0,0.0,0.0,3.712943553924561,3.712967872619629,9.19877493288368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.97265625,0.0,1585.227294921875,1895.4371337890625,0.0,2197.977783203125,0.9173557162284852,1.0,0.0,3.0,1.0,0.0
17692020,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773492932319641,0.2749105095863342,0.2506075501441955,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793439865112305,0.4025124013423919,0.384185791015625,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722540259361267,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267820477485657,0.3319419324398041,0.3176257610321045,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878239631653,0.1133095473051071,0.5273910164833069,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163051605224,0.8790847659111023,0.8790847659111023,1.0,1.0,-2.274705410003662,1.0251891613006592,1.2495161294937134,0.5061991810798645,0.8392323851585388,0.8392323851585388,0.0,118.07561492919922,122.0,58613.94921875,0.0,1125.8148193359375,1.0,279.357421875,283.3280029296875,300.5701904296875,304.4476623535156,293.1499938964844,293.1499938964844,279.6499938964844,40473.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755487561225891,1.0,0.0,0.0,3.524874925613404,3.5248985290527344,8.290500090879505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.26171875,0.0,1430.69287109375,1895.4371337890625,0.0,2250.268310546875,0.8816814422607422,1.0,0.0,3.0,1.0,0.0
17692080,296.976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.7773492932319641,0.2749105095863342,0.2506075501441955,296.9130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8793439865112305,0.4025124013423919,0.384185791015625,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9990000128746032,0.6722540259361267,0.4151401221752167,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.8267820477485657,0.3319419324398041,0.3176257610321045,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.5799878239631653,0.1133095473051071,0.5273910164833069,284.8863830566406,284.95001220703125,303.19921875,297.5609741210937,299.81646728515625,297.02166748046875,284.8916931152344,1.0,0.4553163051605224,0.8790847659111023,0.8790847659111023,1.0,1.0,-2.274705410003662,1.0251891613006592,1.2495161294937134,0.5061991810798645,0.8392323851585388,0.8392323851585388,0.0,118.07561492919922,122.0,58613.94921875,0.0,1125.8148193359375,1.0,279.357421875,283.3280029296875,300.5701904296875,304.4476623535156,293.1499938964844,293.1499938964844,279.6499938964844,40473.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7755487561225891,1.0,0.0,0.0,3.524874925613404,3.5248985290527344,8.290500090879505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9307.26171875,0.0,1430.69287109375,1895.4371337890625,0.0,2250.268310546875,0.8816814422607422,1.0,0.0,3.0,1.0,0.0
17692140,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709943056106567,0.2728562653064728,0.2486749738454818,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722639083862305,0.3996183574199676,0.3813697695732116,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678115129470825,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207587003707886,0.3296697735786438,0.3154248297214508,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326802253723,0.1113427951931953,0.5187534689903259,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875726699829,0.8784056305885315,0.8784056305885315,1.0,1.0,-2.264287233352661,1.0201199054718018,1.2441673278808594,0.5032651424407959,0.9313797950744628,0.9313797950744628,0.0,120.5993881225586,110.0,57981.67578125,0.0,1124.2998046875,1.0,279.6418762207031,283.4408569335937,300.5370788574219,304.2988586425781,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664412260055542,1.0,0.0,0.0,3.650021314620972,3.650044918060303,8.889638820619439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.7978515625,0.0,1514.4052734375,1895.4371337890625,0.0,2169.302490234375,0.903157651424408,1.0,0.0,3.0,1.0,0.0
17692200,296.9778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.7709943056106567,0.2728562653064728,0.2486749738454818,296.9141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.8722639083862305,0.3996183574199676,0.3813697695732116,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.6678115129470825,0.422056496143341,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8207587003707886,0.3296697735786438,0.3154248297214508,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991455078125,0.5723326802253723,0.1113427951931953,0.5187534689903259,284.9958801269531,284.95001220703125,303.1578674316406,297.5633544921875,299.7907409667969,297.0106201171875,284.9925231933594,1.0,0.4559875726699829,0.8784056305885315,0.8784056305885315,1.0,1.0,-2.264287233352661,1.0201199054718018,1.2441673278808594,0.5032651424407959,0.9313797950744628,0.9313797950744628,0.0,120.5993881225586,110.0,57981.67578125,0.0,1124.2998046875,1.0,279.6418762207031,283.4408569335937,300.5370788574219,304.2988586425781,293.1499938964844,293.1499938964844,279.3500061035156,33489.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664412260055542,1.0,0.0,0.0,3.650021314620972,3.650044918060303,8.889638820619439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10372.7978515625,0.0,1514.4052734375,1895.4371337890625,0.0,2169.302490234375,0.903157651424408,1.0,0.0,3.0,1.0,0.0
