time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17692260,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697567343711853,0.2699418365955353,0.2462465614080429,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711863160133362,0.3958980739116668,0.3780630528926849,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621931195259094,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198965787887573,0.3266987800598144,0.3127892017364502,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541424393653,0.5091199278831482,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514222741127014,0.8777590990066528,0.8777590990066528,1.0,1.0,-2.2401318550109863,1.008325219154358,1.2318065166473389,0.4970516264438629,0.8252534866333008,0.8252534866333008,0.0,119.0292739868164,98.0,57730.51171875,0.0,1092.430908203125,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.3996276855469,293.1499938964844,293.1499938964844,279.6499938964844,40660.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720271944999695,1.0,0.0,0.0,3.4503397941589355,3.4503626823425293,7.943593800519011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.4482421875,0.0,1355.135009765625,1895.4371337890625,0.0,2218.861328125,0.865508496761322,1.0,0.0,3.0,1.0,0.0
17692320,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7697567343711853,0.2699418365955353,0.2462465614080429,296.9068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8711863160133362,0.3958980739116668,0.3780630528926849,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.9990000128746032,0.6621931195259094,0.4199363589286804,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8198965787887573,0.3266987800598144,0.3127892017364502,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.5691475868225098,0.1091541424393653,0.5091199278831482,284.8910217285156,284.95001220703125,303.11639404296875,297.5663757324219,299.7645263671875,297.0013732910156,284.8953857421875,1.0,0.4514222741127014,0.8777590990066528,0.8777590990066528,1.0,1.0,-2.2401318550109863,1.008325219154358,1.2318065166473389,0.4970516264438629,0.8252534866333008,0.8252534866333008,0.0,119.0292739868164,98.0,57730.51171875,0.0,1092.430908203125,1.0,279.35797119140625,283.35455322265625,300.5734558105469,304.3996276855469,293.1499938964844,293.1499938964844,279.6499938964844,40660.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720271944999695,1.0,0.0,0.0,3.4503397941589355,3.4503626823425293,7.943593800519011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9210.4482421875,0.0,1355.135009765625,1895.4371337890625,0.0,2218.861328125,0.865508496761322,1.0,0.0,3.0,1.0,0.0
17692380,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734704613685608,0.2678062617778778,0.2439964711666107,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756079077720642,0.3928695321083069,0.3748783469200134,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599249243736267,0.4101983606815338,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237894773483276,0.3242791593074798,0.310205340385437,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719676256179,0.4991682767868042,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434419572353363,0.8771125674247742,0.8771125674247742,1.0,1.0,-2.2068536281585693,0.9921380877494812,1.214715600013733,0.4883867502212524,0.8926482200622559,0.8926482200622559,0.0,114.11876678466795,101.0,56595.17578125,0.0,1039.15234375,1.0,279.6412353515625,283.4488525390625,300.5367736816406,304.2228698730469,293.1499938964844,293.1499938964844,279.95001220703125,34288.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616342902183533,1.0,0.0,0.0,3.554591417312622,3.5546140670776367,8.43087491375627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.1123046875,0.0,1417.1219482421875,1895.4371337890625,0.0,2126.9228515625,0.8820961117744446,1.0,0.0,3.0,1.0,0.0
17692440,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736022949219,0.7734704613685608,0.2678062617778778,0.2439964711666107,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.8756079077720642,0.3928695321083069,0.3748783469200134,297.0054016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.9990000128746032,0.6599249243736267,0.4101983606815338,296.9649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8237894773483276,0.3242791593074798,0.310205340385437,297.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776611328125,0.5700125694274902,0.1071719676256179,0.4991682767868042,284.97314453125,284.95001220703125,303.0749206542969,297.5699157714844,299.741943359375,297.0002746582031,284.9686584472656,1.0,0.4434419572353363,0.8771125674247742,0.8771125674247742,1.0,1.0,-2.2068536281585693,0.9921380877494812,1.214715600013733,0.4883867502212524,0.8926482200622559,0.8926482200622559,0.0,114.11876678466795,101.0,56595.17578125,0.0,1039.15234375,1.0,279.6412353515625,283.4488525390625,300.5367736816406,304.2228698730469,293.1499938964844,293.1499938964844,279.95001220703125,34288.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616342902183533,1.0,0.0,0.0,3.554591417312622,3.5546140670776367,8.43087491375627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9012.1123046875,0.0,1417.1219482421875,1895.4371337890625,0.0,2126.9228515625,0.8820961117744446,1.0,0.0,3.0,1.0,0.0
17692500,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.7745172381401062,0.2668243944644928,0.2430114597082138,296.9084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655517578125,0.8768383860588074,0.391433447599411,0.3734199404716491,297.01275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9990000128746032,0.6597263813018799,0.406912237405777,296.9653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06494140625,0.8248781561851501,0.3231342136859894,0.3090293407440185,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.5697479844093323,0.1062384694814682,0.4946059882640838,285.06494140625,284.95001220703125,303.0541687011719,297.57183837890625,299.7313842773437,297.00054931640625,285.0697021484375,1.0,0.4407095313072204,0.8767893314361572,0.8767893314361572,1.0,1.0,-2.193070650100708,0.9854595065116882,1.2076112031936646,0.4846854209899902,0.9736029505729676,0.9736029505729676,0.0,112.40960693359376,101.0,55683.625,0.0,1018.71240234375,1.0,279.89752197265625,283.5682373046875,300.5181884765625,304.07080078125,293.1499938964844,293.1499938964844,279.95001220703125,32060.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551753520965576,1.0,0.0,0.0,3.6200459003448486,3.6200690269470215,8.744227670831606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.802734375,0.0,1470.864013671875,1895.4371337890625,0.0,2070.390380859375,0.8972597122192383,1.0,0.0,3.0,1.0,0.0
17692560,296.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7749077081680298,0.2658945322036743,0.2421685308218002,296.9099426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.8772664070129395,0.3900498449802398,0.3721062839031219,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9990000128746032,0.6595928072929382,0.4048976004123688,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8252758383750916,0.3220328390598297,0.3079764544963836,297.0009155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03924560546875,0.5689207911491394,0.1053407341241836,0.4904086887836456,285.0331420898437,284.95001220703125,303.033447265625,297.5738525390625,299.7215576171875,297.0015563964844,285.0263671875,1.0,0.4385319650173187,0.8767802715301514,0.8767802715301514,1.0,1.0,-2.1817519664764404,0.9799889922142028,1.2017629146575928,0.4816979169845581,0.987695336341858,0.987695336341858,0.0,111.2886199951172,104.0,55664.453125,0.0,1003.1417236328124,1.0,279.94219970703125,283.5256652832031,300.54656982421875,304.15679931640625,293.1499938964844,293.1499938964844,279.6499938964844,31608.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536237239837646,1.0,0.0,0.0,3.7190208435058594,3.7190446853637695,9.228912176695304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10049.3916015625,0.0,1577.8402099609375,1895.4371337890625,0.0,2056.8828125,0.9174053072929382,1.0,0.0,3.0,1.0,0.0
17692620,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724885940551758,0.2628711760044098,0.2397402822971344,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748031258583069,0.3861406147480011,0.368723452091217,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567054986953735,0.4045616686344147,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231955766677856,0.3188501000404358,0.3052349984645843,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.103182315826416,0.481201171875,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.435416966676712,0.8767621517181396,0.8767621517181396,1.0,1.0,-2.160017490386963,0.9694787859916688,1.190538763999939,0.4760164320468902,0.8411325812339783,0.8411325812339783,0.0,110.54905700683594,107.0,55571.76171875,0.0,978.8280029296876,1.0,279.6571350097656,283.3812561035156,300.5916442871094,304.28125,293.1499938964844,293.1499938964844,279.95001220703125,40545.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608649134635925,1.0,0.0,0.0,3.5609476566314697,3.56097149848938,8.461053653263662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.666015625,0.0,1469.5128173828125,1895.4371337890625,0.0,2120.163330078125,0.8890110850334167,1.0,0.0,3.0,1.0,0.0
17692680,296.9672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639221191406,0.7724885940551758,0.2628711760044098,0.2397402822971344,296.9012756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.8748031258583069,0.3861406147480011,0.368723452091217,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.9990000128746032,0.6567054986953735,0.4045616686344147,296.9574890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645935058594,0.8231955766677856,0.3188501000404358,0.3052349984645843,296.9981994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.5647091865539551,0.103182315826416,0.481201171875,284.8645935058594,284.95001220703125,302.99200439453125,297.578125,299.69903564453125,296.9983215332031,284.8708190917969,1.0,0.435416966676712,0.8767621517181396,0.8767621517181396,1.0,1.0,-2.160017490386963,0.9694787859916688,1.190538763999939,0.4760164320468902,0.8411325812339783,0.8411325812339783,0.0,110.54905700683594,107.0,55571.76171875,0.0,978.8280029296876,1.0,279.6571350097656,283.3812561035156,300.5916442871094,304.28125,293.1499938964844,293.1499938964844,279.95001220703125,40545.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7608649134635925,1.0,0.0,0.0,3.5609476566314697,3.56097149848938,8.461053653263662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.666015625,0.0,1469.5128173828125,1895.4371337890625,0.0,2120.163330078125,0.8890110850334167,1.0,0.0,3.0,1.0,0.0
17692740,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688438892364502,0.2606924176216125,0.2375704199075698,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708073496818542,0.3830121159553528,0.3655610084533691,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536678671836853,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197312355041504,0.3162841796875,0.302642673254013,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011867001652717,0.4720549285411834,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579574108124,0.8767440319061279,0.8767440319061279,1.0,1.0,-2.141927719116211,0.9607490301132202,1.1811786890029907,0.4712320864200592,0.933565080165863,0.933565080165863,0.0,110.8473892211914,110.0,54713.81640625,0.0,962.2361450195312,1.0,279.9425048828125,283.5069274902344,300.5511474609375,304.11004638671875,293.1499938964844,293.1499938964844,279.6499938964844,33653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750505268573761,1.0,0.0,0.0,3.671527624130249,3.671551465988159,8.994704217002436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.978515625,0.0,1539.588134765625,1895.4371337890625,0.0,2029.8238525390625,0.9080173373222352,1.0,0.0,3.0,1.0,0.0
17692800,296.9686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7688438892364502,0.2606924176216125,0.2375704199075698,296.9015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8708073496818542,0.3830121159553528,0.3655610084533691,296.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.9990000128746032,0.6536678671836853,0.4065753519535064,296.956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.8197312355041504,0.3162841796875,0.302642673254013,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.5591062903404236,0.1011867001652717,0.4720549285411834,284.98779296875,284.95001220703125,302.9506530761719,297.58258056640625,299.6783142089844,296.9975280761719,284.983642578125,1.0,0.4335579574108124,0.8767440319061279,0.8767440319061279,1.0,1.0,-2.141927719116211,0.9607490301132202,1.1811786890029907,0.4712320864200592,0.933565080165863,0.933565080165863,0.0,110.8473892211914,110.0,54713.81640625,0.0,962.2361450195312,1.0,279.9425048828125,283.5069274902344,300.5511474609375,304.11004638671875,293.1499938964844,293.1499938964844,279.6499938964844,33653.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750505268573761,1.0,0.0,0.0,3.671527624130249,3.671551465988159,8.994704217002436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.978515625,0.0,1539.588134765625,1895.4371337890625,0.0,2029.8238525390625,0.9080173373222352,1.0,0.0,3.0,1.0,0.0
17692860,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637670636177063,0.257799357175827,0.2352363020181656,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.865269124507904,0.3792135715484619,0.3622542023658752,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.64826899766922,0.4106544852256775,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148128986358643,0.3131321370601654,0.2999199032783508,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522524118423462,0.0989817306399345,0.4628292024135589,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095879077911,0.8766796588897705,0.8766796588897705,1.0,1.0,-2.125702381134033,0.9529045820236206,1.172797918319702,0.4669924676418304,0.8235868215560913,0.8235868215560913,0.0,112.0369110107422,98.0,54507.0625,0.0,950.8780517578124,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.2093200683594,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557622194290161,1.0,0.0,0.0,3.453050136566162,3.453073263168335,7.956078889037599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.26171875,0.0,1361.2276611328125,1895.4371337890625,0.0,2075.5068359375,0.8665992617607117,1.0,0.0,3.0,1.0,0.0
17692920,296.9627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.7637670636177063,0.257799357175827,0.2352363020181656,296.89508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.865269124507904,0.3792135715484619,0.3622542023658752,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9990000128746032,0.64826899766922,0.4106544852256775,296.9493713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8148128986358643,0.3131321370601654,0.2999199032783508,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.5522524118423462,0.0989817306399345,0.4628292024135589,284.88555908203125,284.95001220703125,302.909423828125,297.587158203125,299.6567687988281,296.994873046875,284.8919982910156,1.0,0.4326095879077911,0.8766796588897705,0.8766796588897705,1.0,1.0,-2.125702381134033,0.9529045820236206,1.172797918319702,0.4669924676418304,0.8235868215560913,0.8235868215560913,0.0,112.0369110107422,98.0,54507.0625,0.0,950.8780517578124,1.0,279.6578369140625,283.42657470703125,300.59210205078125,304.2093200683594,293.1499938964844,293.1499938964844,279.95001220703125,41133.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557622194290161,1.0,0.0,0.0,3.453050136566162,3.453073263168335,7.956078889037599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.26171875,0.0,1361.2276611328125,1895.4371337890625,0.0,2075.5068359375,0.8665992617607117,1.0,0.0,3.0,1.0,0.0
17692980,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643665671348572,0.2556910514831543,0.2330904901027679,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660629391670227,0.3761227130889892,0.359089732170105,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.644088625907898,0.405948281288147,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154855966567993,0.3105418086051941,0.2972503900527954,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511361122131,0.096915416419506,0.4529520571231842,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583953380584,0.8766152262687683,0.8766152262687683,1.0,1.0,-2.09861421585083,0.9397839903831482,1.158830165863037,0.4600559175014496,0.902660608291626,0.902660608291626,0.0,109.42859649658205,86.0,53536.8671875,0.0,915.7700805664062,1.0,279.9413452148437,283.52606201171875,300.55718994140625,304.0462341308594,293.1499938964844,293.1499938964844,279.6499938964844,33897.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449337840080261,1.0,0.0,0.0,3.572401523590088,3.5724244117736816,8.515572176293063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.80078125,0.0,1433.14404296875,1895.4371337890625,0.0,1981.783935546875,0.8858674168586731,1.0,0.0,3.0,1.0,0.0
17693040,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.7643665671348572,0.2556910514831543,0.2330904901027679,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8660629391670227,0.3761227130889892,0.359089732170105,296.9439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.9990000128746032,0.644088625907898,0.405948281288147,296.94891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.8154855966567993,0.3105418086051941,0.2972503900527954,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98699951171875,0.5499511361122131,0.096915416419506,0.4529520571231842,284.9819641113281,284.95001220703125,302.86834716796875,297.5917358398437,299.63507080078125,296.99383544921875,284.9769897460937,1.0,0.4268583953380584,0.8766152262687683,0.8766152262687683,1.0,1.0,-2.09861421585083,0.9397839903831482,1.158830165863037,0.4600559175014496,0.902660608291626,0.902660608291626,0.0,109.42859649658205,86.0,53536.8671875,0.0,915.7700805664062,1.0,279.9413452148437,283.52606201171875,300.55718994140625,304.0462341308594,293.1499938964844,293.1499938964844,279.6499938964844,33897.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7449337840080261,1.0,0.0,0.0,3.572401523590088,3.5724244117736816,8.515572176293063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9741.80078125,0.0,1433.14404296875,1895.4371337890625,0.0,1981.783935546875,0.8858674168586731,1.0,0.0,3.0,1.0,0.0
17693100,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8383178710937,0.7662946581840515,0.2543048858642578,0.2319679111242294,296.89385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8361511230469,0.8683326840400696,0.3742599487304687,0.3574563264846802,296.9390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83477783203125,0.9990000128746032,0.6423079371452332,0.4009484052658081,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8370666503906,0.8174962401390076,0.3089945018291473,0.2958769798278808,296.9927062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529052734375,0.5502147674560547,0.0958162546157836,0.4478892683982849,284.83709716796875,284.95001220703125,302.847900390625,297.5939636230469,299.6236267089844,296.9928283691406,284.82916259765625,1.0,0.4227539896965027,0.8765830397605896,0.8765830397605896,1.0,1.0,-2.081573963165283,0.931540071964264,1.150033950805664,0.4556775093078613,0.7947311401367188,0.7947311401367188,0.0,107.00062561035156,86.0,53604.52734375,0.0,891.2893676757812,1.0,279.7000427246094,283.38140869140625,300.6127014160156,304.2301940917969,293.1499938964844,293.1499938964844,279.6499938964844,40344.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497743964195251,1.0,0.0,0.0,3.4815099239349365,3.4815330505371094,8.087765763775678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.3232421875,0.0,1384.6741943359375,1895.4371337890625,0.0,2023.49951171875,0.8676270842552185,1.0,0.0,3.0,1.0,0.0
17693160,296.96026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.7685968279838562,0.2528362870216369,0.2305439263582229,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8711540699005127,0.3723037540912628,0.3555099964141845,296.9390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.9990000128746032,0.6409627199172974,0.3949287831783294,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8199642300605774,0.3073630630970001,0.2942397594451904,296.99127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.5508321523666382,0.0946796908974647,0.442356526851654,284.8898620605469,284.95001220703125,302.8274841308594,297.59619140625,299.6116943359375,296.9913330078125,284.89483642578125,1.0,0.4179369807243347,0.8766698241233826,0.8766698241233826,1.0,1.0,-2.0616884231567383,0.9219390153884888,1.139749526977539,0.4505600333213806,0.7978410720825195,0.7978410720825195,0.0,104.13134002685548,89.0,52759.921875,0.0,863.0360107421875,1.0,279.65924072265625,283.4670104980469,300.5926818847656,304.108154296875,293.1499938964844,293.1499938964844,279.95001220703125,41668.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7486069798469543,1.0,0.0,0.0,3.3102502822875977,3.310272216796875,7.311643344110053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.939453125,0.0,1225.4739990234375,1895.4371337890625,0.0,2013.41162109375,0.8362613320350647,1.0,0.0,3.0,1.0,0.0
17693220,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703386545181274,0.2507367730140686,0.2284047752618789,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732236623764038,0.3691945075988769,0.3523175716400146,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402739882469177,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217310905456543,0.3047590553760528,0.291549414396286,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387149810791,0.0926995277404785,0.4326628744602203,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003614902496,0.8768433928489685,0.8768433928489685,1.0,1.0,-2.032841920852661,0.9080699682235718,1.1247718334197998,0.442975103855133,0.8635169863700867,0.8635169863700867,0.0,100.96112060546876,92.0,51736.92578125,0.0,826.3328857421875,1.0,279.9400634765625,283.5577697753906,300.5565795898437,303.9311828613281,293.1499938964844,293.1499938964844,280.25,34259.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358241081237793,1.0,0.0,0.0,3.4195926189422607,3.41961407661438,7.802648838151072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.7724609375,0.0,1279.4163818359375,1895.4371337890625,0.0,1904.117919921875,0.8519744277000427,1.0,0.0,3.0,1.0,0.0
17693280,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.7703386545181274,0.2507367730140686,0.2284047752618789,296.89227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730224609375,0.8732236623764038,0.3691945075988769,0.3523175716400146,296.9586486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9724426269531,0.9990000128746032,0.6402739882469177,0.3886350691318512,296.9429016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8217310905456543,0.3047590553760528,0.291549414396286,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.5494387149810791,0.0926995277404785,0.4326628744602203,284.97344970703125,284.95001220703125,302.7868347167969,297.6004333496094,299.5908203125,296.9915771484375,284.9689025878906,1.0,0.4122003614902496,0.8768433928489685,0.8768433928489685,1.0,1.0,-2.032841920852661,0.9080699682235718,1.1247718334197998,0.442975103855133,0.8635169863700867,0.8635169863700867,0.0,100.96112060546876,92.0,51736.92578125,0.0,826.3328857421875,1.0,279.9400634765625,283.5577697753906,300.5565795898437,303.9311828613281,293.1499938964844,293.1499938964844,280.25,34259.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358241081237793,1.0,0.0,0.0,3.4195926189422607,3.41961407661438,7.802648838151072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.7724609375,0.0,1279.4163818359375,1895.4371337890625,0.0,1904.117919921875,0.8519744277000427,1.0,0.0,3.0,1.0,0.0
17693340,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697634696960449,0.2487461864948272,0.2265805304050445,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725513219833374,0.3662371337413788,0.349481999874115,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392300724983215,0.3863888382911682,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211185932159424,0.3022936582565307,0.2891734540462494,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.0908395275473594,0.4240667819976806,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684716701507,0.8770169615745544,0.8770169615745544,1.0,1.0,-2.0113673210144043,0.8977465629577637,1.1136208772659302,0.4373751878738403,0.9582858085632324,0.9582858085632324,0.0,99.55654907226562,95.0,50983.20703125,0.0,802.8589477539062,1.0,280.2411499023437,283.6271057128906,300.5741882324219,303.88592529296875,293.1499938964844,293.1499938964844,279.95001220703125,31050.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271237373352051,1.0,0.0,0.0,3.606013774871826,3.606036424636841,8.67656922309834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.14453125,0.0,1448.1966552734375,1895.4371337890625,0.0,1831.0267333984373,0.8914077281951904,1.0,0.0,3.0,1.0,0.0
17693400,296.9670104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.7697634696960449,0.2487461864948272,0.2265805304050445,296.89532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8725513219833374,0.3662371337413788,0.349481999874115,296.97216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9990000128746032,0.6392300724983215,0.3863888382911682,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8211185932159424,0.3022936582565307,0.2891734540462494,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.5461900234222412,0.0908395275473594,0.4240667819976806,285.03289794921875,284.95001220703125,302.7464599609375,297.6044006347656,299.5714416503906,296.9930114746094,285.0250244140625,1.0,0.4085684716701507,0.8770169615745544,0.8770169615745544,1.0,1.0,-2.0113673210144043,0.8977465629577637,1.1136208772659302,0.4373751878738403,0.9582858085632324,0.9582858085632324,0.0,99.55654907226562,95.0,50983.20703125,0.0,802.8589477539062,1.0,280.2411499023437,283.6271057128906,300.5741882324219,303.88592529296875,293.1499938964844,293.1499938964844,279.95001220703125,31050.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7271237373352051,1.0,0.0,0.0,3.606013774871826,3.606036424636841,8.67656922309834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9419.14453125,0.0,1448.1966552734375,1895.4371337890625,0.0,1831.0267333984373,0.8914077281951904,1.0,0.0,3.0,1.0,0.0
17693460,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659434080123901,0.2457046508789062,0.2241358160972595,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684682846069336,0.3622415661811828,0.3460236489772796,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351556181907654,0.387943685054779,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817491352558136,0.2989284694194793,0.2862748205661773,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603668332099,0.4148815274238586,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063642024993896,0.8775162100791931,0.8775162100791931,1.0,1.0,-1.9916348457336424,0.8882826566696167,1.103352189064026,0.4322977662086487,0.8173204660415649,0.8173204660415649,0.0,99.64701080322266,98.0,50798.3046875,0.0,786.3416748046875,1.0,279.9580078125,283.4959411621094,300.62469482421875,304.01318359375,293.1499938964844,293.1499938964844,280.25,40969.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353923320770264,1.0,0.0,0.0,3.42524528503418,3.425268173217773,7.828465982129273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.3466796875,0.0,1332.0892333984375,1895.4371337890625,0.0,1900.4647216796875,0.8597258925437927,1.0,0.0,3.0,1.0,0.0
17693520,296.95977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.7659434080123901,0.2457046508789062,0.2241358160972595,296.8876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.8684682846069336,0.3622415661811828,0.3460236489772796,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9990000128746032,0.6351556181907654,0.387943685054779,296.9368896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.817491352558136,0.2989284694194793,0.2862748205661773,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86212158203125,0.5403555631637573,0.0886603668332099,0.4148815274238586,284.8703918457031,284.95001220703125,302.7063903808594,297.60797119140625,299.5506591796875,296.9912109375,284.87841796875,1.0,0.4063642024993896,0.8775162100791931,0.8775162100791931,1.0,1.0,-1.9916348457336424,0.8882826566696167,1.103352189064026,0.4322977662086487,0.8173204660415649,0.8173204660415649,0.0,99.64701080322266,98.0,50798.3046875,0.0,786.3416748046875,1.0,279.9580078125,283.4959411621094,300.62469482421875,304.01318359375,293.1499938964844,293.1499938964844,280.25,40969.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353923320770264,1.0,0.0,0.0,3.42524528503418,3.425268173217773,7.828465982129273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.3466796875,0.0,1332.0892333984375,1895.4371337890625,0.0,1900.4647216796875,0.8597258925437927,1.0,0.0,3.0,1.0,0.0
17693580,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612595558166504,0.2434688210487365,0.2219539731740951,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632339835166931,0.3589790463447571,0.3427757620811462,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307540535926819,0.3913370370864868,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812691330909729,0.2961338460445404,0.2835027277469635,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010124206543,0.086577832698822,0.4055300652980804,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495492458343,0.878015398979187,0.878015398979187,1.0,1.0,-1.974626421928405,0.8801472187042236,1.094479203224182,0.4278866350650787,0.9076585173606871,0.9076585173606871,0.0,100.51490783691406,101.0,50068.5,0.0,774.9705200195312,1.0,280.2411193847656,283.6079406738281,300.5786437988281,303.8460388183594,293.1499938964844,293.1499938964844,279.95001220703125,33338.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246260643005371,1.0,0.0,0.0,3.5572218894958496,3.5572445392608643,8.443357728538103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.44140625,0.0,1412.97021484375,1895.4371337890625,0.0,1810.25048828125,0.8821285963058472,1.0,0.0,3.0,1.0,0.0
17693640,296.9615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7612595558166504,0.2434688210487365,0.2219539731740951,296.8883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.8632339835166931,0.3589790463447571,0.3427757620811462,296.9349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.9990000128746032,0.6307540535926819,0.3913370370864868,296.9360046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.812691330909729,0.2961338460445404,0.2835027277469635,296.9904479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.5334010124206543,0.086577832698822,0.4055300652980804,284.9876403808594,284.95001220703125,302.66668701171875,297.61102294921875,299.5309143066406,296.990478515625,284.9830017089844,1.0,0.4051495492458343,0.878015398979187,0.878015398979187,1.0,1.0,-1.974626421928405,0.8801472187042236,1.094479203224182,0.4278866350650787,0.9076585173606871,0.9076585173606871,0.0,100.51490783691406,101.0,50068.5,0.0,774.9705200195312,1.0,280.2411193847656,283.6079406738281,300.5786437988281,303.8460388183594,293.1499938964844,293.1499938964844,279.95001220703125,33338.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7246260643005371,1.0,0.0,0.0,3.5572218894958496,3.5572445392608643,8.443357728538103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.44140625,0.0,1412.97021484375,1895.4371337890625,0.0,1810.25048828125,0.8821285963058472,1.0,0.0,3.0,1.0,0.0
17693700,296.9595031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8461608886719,0.7586769461631775,0.2420773059129715,0.2209187895059585,296.88592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435974121094,0.8603208065032959,0.3570911586284637,0.341213971376419,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84185791015625,0.9990000128746032,0.6276688575744629,0.3935569822788238,296.9334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446960449219,0.809951663017273,0.2945315539836883,0.2821747362613678,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.5297191739082336,0.0854643881320953,0.4009465873241424,284.84478759765625,284.95001220703125,302.64697265625,297.61236572265625,299.5208740234375,296.9895324707031,284.8346252441406,1.0,0.404846578836441,0.8782650232315063,0.8782650232315063,1.0,1.0,-1.96707546710968,0.8765329718589783,1.090542554855347,0.4259539842605591,0.8038749098777771,0.8038749098777771,0.0,101.18097686767578,101.0,50402.34765625,0.0,770.9082641601562,1.0,280.0001525878906,283.45733642578125,300.6378173828125,304.0433654785156,293.1499938964844,293.1499938964844,279.95001220703125,39257.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303451895713806,1.0,0.0,0.0,3.4887917041778564,3.4888148307800293,8.121634209601325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8922.08203125,0.0,1384.4000244140625,1895.4371337890625,0.0,1857.961669921875,0.8685694336891174,1.0,0.0,3.0,1.0,0.0
17693760,296.9564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7554156184196472,0.2405693978071212,0.2196052819490432,296.88250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8567522168159485,0.355082631111145,0.3393678367137909,296.8955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.9990000128746032,0.6240588426589966,0.3964133262634277,296.9301147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.806505560874939,0.2928279042243957,0.2806152701377868,296.9876708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.5255061388015747,0.0842776745557785,0.3959265649318695,284.8915100097656,284.95001220703125,302.6273498535156,297.613525390625,299.5103454589844,296.98779296875,284.8987121582031,1.0,0.4046588242053985,0.878441572189331,0.878441572189331,1.0,1.0,-1.958810329437256,0.8725718259811401,1.0862385034561155,0.4238270819187164,0.8033338189125061,0.8033338189125061,0.0,102.0818862915039,89.0,49813.26953125,0.0,767.0595092773438,1.0,279.9591979980469,283.5394592285156,300.6195373535156,303.9410400390625,293.1499938964844,293.1499938964844,280.25,41238.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7303196787834167,1.0,0.0,0.0,3.3222813606262207,3.322303295135498,7.364888006122783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8291.5390625,0.0,1233.893798828125,1895.4371337890625,0.0,1857.7476806640625,0.8384311199188232,1.0,0.0,3.0,1.0,0.0
17693820,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553800940513611,0.2383618652820587,0.2174069434404373,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568089008331299,0.3518339097499847,0.336087167263031,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.618665874004364,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.806453287601471,0.2900355458259582,0.2777931988239288,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242142677307,0.0820666477084159,0.3855228424072265,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644978523254,0.8787947297096252,0.8787947297096252,1.0,1.0,-1.931661605834961,0.8595249652862549,1.072136640548706,0.4169166386127472,0.8779474496841431,0.8779474496841431,0.0,99.90996551513672,77.0,48908.66796875,0.0,737.6785278320312,1.0,280.24029541015625,283.62554931640625,300.578369140625,303.7784423828125,293.1499938964844,293.1499938964844,280.54998779296875,33654.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189090251922607,1.0,0.0,0.0,3.456539869308472,3.45656156539917,7.972167850311962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.2900390625,0.0,1311.7808837890625,1895.4371337890625,0.0,1763.0546875,0.8597128391265869,1.0,0.0,3.0,1.0,0.0
17693880,296.9588928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.7553800940513611,0.2383618652820587,0.2174069434404373,296.8839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98028564453125,0.8568089008331299,0.3518339097499847,0.336087167263031,296.87451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794616699219,0.9990000128746032,0.618665874004364,0.3925018012523651,296.9300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.806453287601471,0.2900355458259582,0.2777931988239288,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98736572265625,0.5220242142677307,0.0820666477084159,0.3855228424072265,284.9808349609375,284.95001220703125,302.58843994140625,297.6153259277344,299.4894104003906,296.9862060546875,284.9748229980469,1.0,0.3991644978523254,0.8787947297096252,0.8787947297096252,1.0,1.0,-1.931661605834961,0.8595249652862549,1.072136640548706,0.4169166386127472,0.8779474496841431,0.8779474496841431,0.0,99.90996551513672,77.0,48908.66796875,0.0,737.6785278320312,1.0,280.24029541015625,283.62554931640625,300.578369140625,303.7784423828125,293.1499938964844,293.1499938964844,280.54998779296875,33654.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7189090251922607,1.0,0.0,0.0,3.456539869308472,3.45656156539917,7.972167850311962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8158.2900390625,0.0,1311.7808837890625,1895.4371337890625,0.0,1763.0546875,0.8597128391265869,1.0,0.0,3.0,1.0,0.0
17693940,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602044343948364,0.0,0.2153571248054504,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.862348198890686,0.0,0.3329573273658752,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115749359130859,0.0,0.27506884932518,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223988890647888,0.0,0.3752070665359497,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791478276252747,0.8791478276252747,1.0,1.0,-1.8963439464569087,0.8425855040550232,1.0537585020065308,0.4078459143638611,0.0,0.0,0.0,94.82112121582033,60.0,47826.23046875,0.0,693.1809692382812,0.0,280.54150390625,283.6904602050781,300.5848083496094,303.70947265625,293.1499938964844,293.1499938964844,278.1499938964844,31068.1484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389565467834473,3.63897967338562,8.835824019115535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1275634765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694000,296.962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.033447265625,0.7602044343948364,0.0,0.2153571248054504,296.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0318298339844,0.862348198890686,0.0,0.3329573273658752,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.03057861328125,0.9990000128746032,0.0,0.381307303905487,296.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0325622558594,0.8115749359130859,0.0,0.27506884932518,296.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0419311523437,0.5223988890647888,0.0,0.3752070665359497,285.0326538085937,294.1499938964844,302.54998779296875,297.61639404296875,299.4686279296875,296.9860534667969,285.0230712890625,0.0,0.0,0.8791478276252747,0.8791478276252747,1.0,1.0,-1.8963439464569087,0.8425855040550232,1.0537585020065308,0.4078459143638611,0.0,0.0,0.0,94.82112121582033,60.0,47826.23046875,0.0,693.1809692382812,0.0,280.54150390625,283.6904602050781,300.5848083496094,303.70947265625,293.1499938964844,293.1499938964844,278.1499938964844,31068.1484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6389565467834473,3.63897967338562,8.835824019115535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1484.1275634765625,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694060,297.29071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.62176513671875,0.0167324524372816,0.0,0.0011731964768841,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.6248474121094,0.382280021905899,0.0,0.0012354379286989,297.5014953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.64715576171875,0.382280021905899,0.0,0.0009124940843321,297.2015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.62213134765625,0.382280021905899,0.0,0.0012354352511465,297.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6034240722656,0.0,0.0,0.0058602527715265,286.9869079589844,294.1499938964844,302.52960205078125,297.6171264648437,299.4110717773437,297.3875732421875,283.92938232421875,0.0,0.0,0.6913000345230103,0.6913000345230103,1.0,1.0,-0.0125016458332538,0.0127796838060021,-0.0002780386130325,-0.0155721101909875,0.0,0.0,0.0,-0.0660973265767097,60.0,2700.371826171875,0.0,-1.0656004633347038e-05,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,1.5087425708770752e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.9961143700567294e-13,2.99639057056017e-13,8.5611275374193055e-19,1.2859050629865363e-11,1.2859029813183652e-11,2.0366665679990786e-17,0.0,0.0,-0.0,0.0,0.0,9.955933912489581e-23,3.499769667762749e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
