time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17694120,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5889587402344,0.0,0.0,0.0008826882112771,297.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910339355469,0.0,0.0,0.0013242660788819,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6119384765625,0.0,0.0,0.0016694971127435,297.4171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,0.0011088674655184,297.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5795593261719,0.0,0.0,0.0018094934057444,286.9121398925781,294.1499938964844,302.51177978515625,297.618408203125,299.7052001953125,298.0379333496094,283.4753723144531,0.0,0.0,0.5274887084960938,0.5274887084960938,1.0,1.0,-0.0067883813753724,0.0085833882912993,-0.0017950067995116,-0.0188063606619834,0.0,0.0,0.0,-0.0373978801071643,60.0,1377.3212890625,0.0,-4.533837909548311e-06,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.968313734733012e-25,3.480879066128759e-25,3.886120738037662e-28,-1.7420332710499382e-18,-1.7408297232586735e-18,-1.2035768718330653e-21,0.0,0.0,-0.0,0.0,0.0,2.0879347118439774e-43,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694180,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85107421875,0.0,0.0,0.0001085547555703,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85125732421875,0.0,0.0,0.0001145513524534,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,8.502358832629398e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84783935546875,0.0,0.0,0.0001144214911619,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83477783203125,0.0,0.0,0.000540679320693,287.2631225585937,294.1499938964844,302.4735717773437,297.6230773925781,298.5761413574219,298.0604248046875,283.2343139648437,0.0,0.0,0.1758295744657516,0.1758295744657516,1.0,1.0,0.0198606494814157,0.0002135762188117,-0.020074225962162,-0.0262539871037006,0.0,0.0,0.0,0.0992094725370407,60.0,354.244384765625,-0.0,-9.111128207450748e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.631571562588501e-21,3.899845991561035e-21,3.731725167130683e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694240,297.8503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85107421875,0.0,0.0,0.0001085547555703,297.8949584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.85125732421875,0.0,0.0,0.0001145513524534,298.2867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.873291015625,0.0,0.0,8.502358832629398e-05,297.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84783935546875,0.0,0.0,0.0001144214911619,297.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.83477783203125,0.0,0.0,0.000540679320693,287.2631225585937,294.1499938964844,302.4735717773437,297.6230773925781,298.5761413574219,298.0604248046875,283.2343139648437,0.0,0.0,0.1758295744657516,0.1758295744657516,1.0,1.0,0.0198606494814157,0.0002135762188117,-0.020074225962162,-0.0262539871037006,0.0,0.0,0.0,0.0992094725370407,60.0,354.244384765625,-0.0,-9.111128207450748e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.631571562588501e-21,3.899845991561035e-21,3.731725167130683e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694300,297.9551696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7704162597656,0.0,0.0,9.530960960546508e-05,298.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77032470703125,0.0,0.0,0.0001003713041427,298.3996276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.78955078125,0.0,0.0,7.414343417622149e-05,297.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7680358886719,0.0,0.0,0.0001003681900328,297.4939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7573547363281,0.0,0.0,0.0004760477459058,287.1490783691406,294.1499938964844,302.4544677734375,297.62628173828125,298.377685546875,298.6813049316406,283.21856689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0055831130594015,4.843422729550184e-08,0.0055830646306276,-0.0266220979392528,0.0,0.0,0.0,-0.0336601212620735,60.0,215.69210815429688,0.0,-7.032345195057135e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.748939928897966e-21,3.876371510505575e-21,3.872568822289175e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694360,298.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459228515625,0.0,0.0,9.85915758064948e-05,298.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94683837890625,0.0,0.0,0.000103822305391,298.48565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717102050781,0.0,0.0,7.668346370337531e-05,297.9281616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9417419433594,0.0,0.0,0.0001038219561451,297.5853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92584228515625,0.0,0.0,0.0004924750537611,287.3808288574219,294.1499938964844,302.43536376953125,297.63006591796875,297.7384338378906,298.703857421875,283.274169921875,0.0,0.0,0.0,0.0,1.0,1.0,0.0006765809957869,1.0047573439919688e-08,-0.0006765910075046,-0.0270820464938879,0.0,0.0,0.0,-0.0011866997228935,60.0,183.3290100097656,-0.0,-7.525198952862412e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751566873577676e-21,3.8758436174095745e-21,3.8757232561681e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694420,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550720214844,0.0,0.0,9.518800652585924e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554382324219,0.0,0.0,0.0001002380013233,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,7.403580093523487e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517761230469,0.0,0.0,0.0001002377466647,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83856201171875,0.0,0.0,0.0004754749825224,287.2507629394531,294.1499938964844,302.39715576171875,297.6390991210937,297.7804870605469,299.8813171386719,283.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0062660155817866,1.2800350113195693e-08,0.0062660025432705,-0.0273761060088872,0.0,0.0,0.0,-0.0373447425663471,60.0,87.97025299072266,0.0,-7.01460365348794e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751651691902205e-21,3.8758258459511024e-21,3.875826249847886e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694480,298.1748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8550720214844,0.0,0.0,9.518800652585924e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554382324219,0.0,0.0,0.0001002380013233,298.6174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8773498535156,0.0,0.0,7.403580093523487e-05,298.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8517761230469,0.0,0.0,0.0001002377466647,297.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83856201171875,0.0,0.0,0.0004754749825224,287.2507629394531,294.1499938964844,302.39715576171875,297.6390991210937,297.7804870605469,299.8813171386719,283.35260009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0062660155817866,1.2800350113195693e-08,0.0062660025432705,-0.0273761060088872,0.0,0.0,0.0,-0.0373447425663471,60.0,87.97025299072266,0.0,-7.01460365348794e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751651691902205e-21,3.8758258459511024e-21,3.875826249847886e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694540,298.2364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0094909667969,0.0,0.0,9.82943965937011e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01104736328125,0.0,0.0,0.0001035091845551,298.6768493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374450683594,0.0,0.0,7.64518918003887e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,0.0001035089298966,297.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9873962402344,0.0,0.0,0.0004909919807687,287.455322265625,294.1499938964844,302.37579345703125,297.6449279785156,297.55865478515625,299.9942932128906,283.4278869628906,0.0,0.0,0.0,0.0,1.0,1.0,5.892724948353134e-05,1.0299477715136618e-08,-5.893754860153422e-05,-0.0271266046911478,0.0,0.0,0.0,-0.0044053606688976,60.0,70.21430969238281,-0.0,-7.479872010662802e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694600,298.2797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.97216796875,0.0,0.0,9.749436139827594e-05,298.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.97344970703125,0.0,0.0,0.0001026667086989,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.99871826171875,0.0,0.0,7.58296373533085e-05,298.1745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9678039550781,0.0,0.0,0.0001026664540404,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.951416015625,0.0,0.0,0.0004869957338087,287.40167236328125,294.1499938964844,302.3590087890625,297.64990234375,297.6161804199219,300.4241943359375,283.4670715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0015416124369949,1.0914917858428907e-08,0.0015416016103699,-0.0271440483629703,0.0,0.0,0.0,-0.0127292266115546,60.0,59.74855041503906,0.0,-7.358605813578833e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694660,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642028808594,0.0,0.0,9.781023254618049e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,0.0001029993291012,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903869628906,0.0,0.0,7.607530278619379e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598693847656,0.0,0.0,0.0001029990744427,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0004885736270807,287.3823547363281,294.1499938964844,302.3208923339844,297.66217041015625,297.7089233398437,301.10235595703125,283.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442262282595,1.0806590289291762e-08,0.0010442154016345,-0.027356406673789,0.0,0.0,0.0,-0.0101799489930272,60.0,42.97200012207031,0.0,-7.40634646945182e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694720,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9642028808594,0.0,0.0,9.781023254618049e-05,298.45361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,0.0001029993291012,298.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9903869628906,0.0,0.0,7.607530278619379e-05,298.2587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9598693847656,0.0,0.0,0.0001029990744427,297.9783020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9436950683594,0.0,0.0,0.0004885736270807,287.3823547363281,294.1499938964844,302.3208923339844,297.66217041015625,297.7089233398437,301.10235595703125,283.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442262282595,1.0806590289291762e-08,0.0010442154016345,-0.027356406673789,0.0,0.0,0.0,-0.0101799489930272,60.0,42.97200012207031,0.0,-7.40634646945182e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694780,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,9.790543117560446e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0001030995699693,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815979003906,0.0,0.0,7.61493356549181e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9514465332031,0.0,0.0,0.0001030993225867,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354858398437,0.0,0.0,0.0004890493000857,287.3625793457031,294.1499938964844,302.2828369140625,297.6756591796875,297.7981872558594,301.551513671875,283.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432637063786,1.0923088211711729e-08,0.0010432527633383,-0.0276633016765117,0.0,0.0,0.0,-0.0102278562262654,60.0,38.7039680480957,0.0,-7.42075343396209e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694840,298.4286804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9557189941406,0.0,0.0,9.790543117560446e-05,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9569702148437,0.0,0.0,0.0001030995699693,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9815979003906,0.0,0.0,7.61493356549181e-05,298.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9514465332031,0.0,0.0,0.0001030993225867,298.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354858398437,0.0,0.0,0.0004890493000857,287.3625793457031,294.1499938964844,302.2828369140625,297.6756591796875,297.7981872558594,301.551513671875,283.671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432637063786,1.0923088211711729e-08,0.0010432527633383,-0.0276633016765117,0.0,0.0,0.0,-0.0102278562262654,60.0,38.7039680480957,0.0,-7.42075343396209e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694900,298.4554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9513244628906,0.0,0.0,9.796977246878669e-05,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9525451660156,0.0,0.0,0.0001031673236866,298.8814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9770202636719,0.0,0.0,7.619937969138846e-05,298.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.94708251953125,0.0,0.0,0.000103167076304,298.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.93121337890625,0.0,0.0,0.0004893707227893,287.3525390625,294.1499938964844,302.2638244628906,297.68280029296875,297.8395690917969,301.6964111328125,283.7208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439485777169,1.1003189470670804e-08,0.0010439376346766,-0.0278729647397995,0.0,0.0,0.0,-0.0102675650268793,60.0,37.86729049682617,0.0,-7.430501369753983e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17694960,298.4790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9468078613281,0.0,0.0,9.804501314647496e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9480285644531,0.0,0.0,0.0001032465515891,298.9023742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9723205566406,0.0,0.0,7.625789294252172e-05,298.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9425964355469,0.0,0.0,0.0001032463042065,298.1078796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.92681884765625,0.0,0.0,0.0004897466278634,287.3423767089844,294.1499938964844,302.2448425292969,297.69012451171875,297.88043212890625,301.808837890625,283.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010447492823004,1.1096869201310255e-08,0.0010447381064295,-0.0281181670725345,0.0,0.0,0.0,-0.0103140035644173,60.0,37.16489791870117,0.0,-7.441910554462083e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695020,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,9.823701111599804e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.938720703125,0.0,0.0,0.0001034487286233,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96270751953125,0.0,0.0,7.640721742063761e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.933349609375,0.0,0.0,0.0001034484885167,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91778564453125,0.0,0.0,0.0004907057737,287.32183837890625,294.1499938964844,302.2069091796875,297.7052307128906,297.960693359375,301.963623046875,283.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335970384607208e-08,0.0010467829415574,-0.0287439748644828,0.0,0.0,0.0,-0.0104325376451015,60.0,36.006439208984375,0.0,-7.471068386166736e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695080,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9375,0.0,0.0,9.823701111599804e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.938720703125,0.0,0.0,0.0001034487286233,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.96270751953125,0.0,0.0,7.640721742063761e-05,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.933349609375,0.0,0.0,0.0001034484885167,298.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.91778564453125,0.0,0.0,0.0004907057737,287.32183837890625,294.1499938964844,302.2069091796875,297.7052307128906,297.960693359375,301.963623046875,283.8625793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467942338436,1.1335970384607208e-08,0.0010467829415574,-0.0287439748644828,0.0,0.0,0.0,-0.0104325376451015,60.0,36.006439208984375,0.0,-7.471068386166736e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695140,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278564453125,0.0,0.0,9.849631896940993e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290466308594,0.0,0.0,0.0001037217953125,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,7.660889968974516e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237365722656,0.0,0.0,0.0001037215552059,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90838623046875,0.0,0.0,0.0004920011851936,287.30096435546875,294.1499938964844,302.1690979003906,297.7207336425781,298.0390930175781,302.05047607421875,283.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495443129912,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,35.05262756347656,0.0,-7.51054543002283e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695200,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9278564453125,0.0,0.0,9.849631896940993e-05,298.6419677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9290466308594,0.0,0.0,0.0001037217953125,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9527282714844,0.0,0.0,7.660889968974516e-05,298.45220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9237365722656,0.0,0.0,0.0001037215552059,298.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90838623046875,0.0,0.0,0.0004920011851936,287.30096435546875,294.1499938964844,302.1690979003906,297.7207336425781,298.0390930175781,302.05047607421875,283.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495559545233,1.1658945808790122e-08,0.0010495443129912,-0.029589258134365,0.0,0.0,0.0,-0.0105926487594842,60.0,35.05262756347656,0.0,-7.51054543002283e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695260,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,9.88719257293269e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190368652344,0.0,0.0,0.0001041173236444,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423828125,0.0,0.0,7.690102938795462e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137878417969,0.0,0.0,0.0001041170835378,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8986511230469,0.0,0.0,0.0004938775091432,287.2797546386719,294.1499938964844,302.1313781738281,297.73638916015625,298.1156005859375,302.08990478515625,284.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535565670579,1.2126832871217632e-08,0.0010535444598644,-0.0308136884123086,0.0,0.0,0.0,-0.0108245965093374,60.0,34.257110595703125,0.0,-7.567918913764515e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695320,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9178466796875,0.0,0.0,9.88719257293269e-05,298.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9190368652344,0.0,0.0,0.0001041173236444,298.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9423828125,0.0,0.0,7.690102938795462e-05,298.47930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9137878417969,0.0,0.0,0.0001041170835378,298.2076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8986511230469,0.0,0.0,0.0004938775091432,287.2797546386719,294.1499938964844,302.1313781738281,297.73638916015625,298.1156005859375,302.08990478515625,284.03973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535565670579,1.2126832871217632e-08,0.0010535444598644,-0.0308136884123086,0.0,0.0,0.0,-0.0108245965093374,60.0,34.257110595703125,0.0,-7.567918913764515e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695380,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,9.945957572199404e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.0,0.0001047361438395,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93170166015625,0.0,0.0,7.73580904933624e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90350341796875,0.0,0.0,0.0001047359110089,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885498046875,0.0,0.0,0.0004968129796907,287.2582397460937,294.1499938964844,302.09375,297.7519226074219,298.1902770996094,302.0981140136719,284.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598164517432,1.2858940579008047e-08,0.0010598035296425,-0.0327292941510677,0.0,0.0,0.0,-0.0111875282600522,60.0,33.605995178222656,0.0,-7.65812941949662e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695440,298.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9075012207031,0.0,0.0,9.945957572199404e-05,298.68719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9086608886719,0.0,0.0,0.0001047361438395,298.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.93170166015625,0.0,0.0,7.73580904933624e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.90350341796875,0.0,0.0,0.0001047359110089,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8885498046875,0.0,0.0,0.0004968129796907,287.2582397460937,294.1499938964844,302.09375,297.7519226074219,298.1902770996094,302.0981140136719,284.1229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598164517432,1.2858940579008047e-08,0.0010598035296425,-0.0327292941510677,0.0,0.0,0.0,-0.0111875282600522,60.0,33.605995178222656,0.0,-7.65812941949662e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695500,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.90216064453125,0.0,0.0,9.985857468564065e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033203125,0.0,0.0,0.0001051563085638,299.002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,7.766841736156493e-05,298.5101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.898193359375,0.0,0.0,0.0001051560757332,298.23492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88336181640625,0.0,0.0,0.0004988061264157,287.2473449707031,294.1499938964844,302.0749816894531,297.7595520019531,298.2270202636719,302.093994140625,284.1631774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640671243891,1.335604959962211e-08,0.0010640537366271,-0.0340298078954219,0.0,0.0,0.0,-0.011433963663876,60.0,33.33479309082031,0.0,-7.71968799995193e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695560,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8967590332031,0.0,0.0,0.0001003352663246,298.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8979187011719,0.0,0.0,0.0001056582841556,299.0067443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.920654296875,0.0,0.0,7.803917833371088e-05,298.5183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.892822265625,0.0,0.0,0.000105658051325,298.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8780517578125,0.0,0.0,0.0005011872854083,287.2363586425781,294.1499938964844,302.0562744140625,297.7670593261719,298.26336669921875,302.0859680175781,284.2025451660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691452771425,1.3949969179805066e-08,0.0010691313073039,-0.0355833694338798,0.0,0.0,0.0,-0.0117283901199698,60.0,33.098045349121094,0.0,-7.793557443847021e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695620,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856811523437,0.0,0.0,0.0001015258530969,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868103027344,0.0,0.0,0.00010691202624,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,7.8965189459268e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817749023437,0.0,0.0,0.0001069117934093,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672180175781,0.0,0.0,0.0005071345367468,287.214111328125,294.1499938964844,302.0189208984375,297.7815856933594,298.3351135253906,302.06134033203125,284.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818297741934,1.5433402111852956e-08,0.0010818144073709,-0.039462573826313,0.0,0.0,0.0,-0.0124637829139828,60.0,32.7213249206543,0.0,-7.979594585094676e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695680,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856811523437,0.0,0.0,0.0001015258530969,298.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8868103027344,0.0,0.0,0.00010691202624,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.90924072265625,0.0,0.0,7.8965189459268e-05,298.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8817749023437,0.0,0.0,0.0001069117934093,298.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8672180175781,0.0,0.0,0.0005071345367468,287.214111328125,294.1499938964844,302.0189208984375,297.7815856933594,298.3351135253906,302.06134033203125,284.27886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818297741934,1.5433402111852956e-08,0.0010818144073709,-0.039462573826313,0.0,0.0,0.0,-0.0124637829139828,60.0,32.7213249206543,0.0,-7.979594585094676e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695740,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8783569335937,0.0,0.0,0.0001024514931486,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8794860839844,0.0,0.0,0.0001078867644537,299.01641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9017333984375,0.0,0.0,7.968513091327623e-05,298.5401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87451171875,0.0,0.0,0.000107886538899,298.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8600769042969,0.0,0.0,0.0005117582622915,287.1996459960937,294.1499938964844,301.9951171875,297.7904357910156,298.3804016113281,302.04071044921875,284.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916920145973,1.6586746198754554e-08,0.0010916753672063,-0.0424773916602134,0.0,0.0,0.0,-0.0130355395376682,60.0,32.551456451416016,0.0,-8.125750383669583e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695800,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741760253906,0.0,0.0,0.0001030159110086,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87530517578125,0.0,0.0,0.0001084811301552,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8974609375,0.0,0.0,8.012412581592798e-05,298.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.870361328125,0.0,0.0,0.0001084808973246,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8559875488281,0.0,0.0,0.0005145776667632,287.1914367675781,294.1499938964844,301.9817199707031,297.79522705078125,298.4057312011719,302.02813720703125,284.35186767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977054480463,1.7290027187755186e-08,0.0010976882185786,-0.0443151965737342,0.0,0.0,0.0,-0.0133841820061206,60.0,32.474143981933594,0.0,-8.215522484533724e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695860,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623046875,0.0,0.0,0.0001047337427735,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,0.0001102900860132,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88525390625,0.0,0.0,8.14602171885781e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585205078125,0.0,0.0,0.0001102898531826,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443603515625,0.0,0.0,0.0005231585819274,287.1683044433594,294.1499938964844,301.9447021484375,297.8077087402344,298.4753112792969,301.989990234375,284.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160083813592,1.943051763930725e-08,0.0011159889400005,-0.0499059148132801,0.0,0.0,0.0,-0.0144453030079603,60.0,32.33799743652344,0.0,-8.49178150019725e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695920,298.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623046875,0.0,0.0,0.0001047337427735,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8634033203125,0.0,0.0,0.0001102900860132,299.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.88525390625,0.0,0.0,8.14602171885781e-05,298.5537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8585205078125,0.0,0.0,0.0001102898531826,298.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8443603515625,0.0,0.0,0.0005231585819274,287.1683044433594,294.1499938964844,301.9447021484375,297.8077087402344,298.4753112792969,301.989990234375,284.4216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011160083813592,1.943051763930725e-08,0.0011159889400005,-0.0499059148132801,0.0,0.0,0.0,-0.0144453030079603,60.0,32.33799743652344,0.0,-8.49178150019725e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17695980,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500061035156,0.0,0.0,0.0001065676115103,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511047363281,0.0,0.0,0.0001122212415793,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726501464844,0.0,0.0,8.288655953947455e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462829589844,0.0,0.0,0.0001122210087487,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,0.0005323190707713,287.14471435546875,294.1499938964844,301.9078369140625,297.8188171386719,298.5439147949219,301.9495849609375,284.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355479946359,2.1715658604648524e-08,0.0011355263413861,-0.0558693595230579,0.0,0.0,0.0,-0.015578132122755,60.0,32.28681945800781,0.0,-8.791744221525732e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696040,298.6454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8500061035156,0.0,0.0,0.0001065676115103,298.74090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511047363281,0.0,0.0,0.0001122212415793,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8726501464844,0.0,0.0,8.288655953947455e-05,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462829589844,0.0,0.0,0.0001122210087487,298.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8323059082031,0.0,0.0,0.0005323190707713,287.14471435546875,294.1499938964844,301.9078369140625,297.8188171386719,298.5439147949219,301.9495849609375,284.4884033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355479946359,2.1715658604648524e-08,0.0011355263413861,-0.0558693595230579,0.0,0.0,0.0,-0.015578132122755,60.0,32.28681945800781,0.0,-8.791744221525732e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696100,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8437194824219,0.0,0.0,0.0001074816755135,298.74383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.84478759765625,0.0,0.0,0.000113183792564,299.0224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8661804199219,0.0,0.0,8.359749335795641e-05,298.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8399963378906,0.0,0.0,0.0001131835597334,298.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8261413574219,0.0,0.0,0.0005368849961087,287.1327514648437,294.1499938964844,301.8894958496094,297.82379150390625,298.5778503417969,301.9291687011719,284.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001145287649706,2.285467104456984e-08,0.0011452648323029,-0.0588396564126014,0.0,0.0,0.0,-0.0161427836865186,60.0,32.283714294433594,0.0,-8.943199958366679e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696160,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8373107910156,0.0,0.0,0.0001083753013517,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.83837890625,0.0,0.0,0.000114124835818,299.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.859619140625,0.0,0.0,8.429254376096651e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8336486816406,0.0,0.0,0.0001141245957114,298.2850036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.81988525390625,0.0,0.0,0.0005413488834165,287.12066650390625,294.1499938964844,301.87115478515625,297.8283386230469,298.6115417480469,301.9087829589844,284.5521545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011548101902008,2.3968235396409932e-08,0.0011547862086445,-0.06174211576581,0.0,0.0,0.0,-0.0166948232799768,60.0,32.28895568847656,0.0,-9.092519803743929e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696220,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82427978515625,0.0,0.0,0.0001100249428418,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,0.0001158619779744,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84625244140625,0.0,0.0,8.557559340260923e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0001158617451437,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,0.000549589167349,287.0962829589844,294.1499938964844,301.8346862792969,297.8359680175781,298.6781005859375,301.8685607910156,284.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723868083208,2.6023887045312225e-08,0.0011723608477041,-0.0670960173010826,0.0,0.0,0.0,-0.0177138838917017,60.0,32.3072624206543,0.0,-9.371409248615237e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696280,298.6562194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.82427978515625,0.0,0.0,0.0001100249428418,298.7513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8253173828125,0.0,0.0,0.0001158619779744,299.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.84625244140625,0.0,0.0,8.557559340260923e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8206481933594,0.0,0.0,0.0001158617451437,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8070678710937,0.0,0.0,0.000549589167349,287.0962829589844,294.1499938964844,301.8346862792969,297.8359680175781,298.6781005859375,301.8685607910156,284.6133117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723868083208,2.6023887045312225e-08,0.0011723608477041,-0.0670960173010826,0.0,0.0,0.0,-0.0177138838917017,60.0,32.3072624206543,0.0,-9.371409248615237e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696340,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109130859375,0.0,0.0,0.0001113858597818,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119506835937,0.0,0.0,0.0001172950869658,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8325500488281,0.0,0.0,8.66340851644054e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,0.0001172948541352,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939453125,0.0,0.0,0.0005563872400671,287.07159423828125,294.1499938964844,301.7984313964844,297.84149169921875,298.74334716796875,301.829345703125,284.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868880828842,2.7719766038103444e-08,0.0011868602596223,-0.0715086683630943,0.0,0.0,0.0,-0.0185545943677425,60.0,32.30889129638672,0.0,-9.604653428141321e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696400,298.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8109130859375,0.0,0.0,0.0001113858597818,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119506835937,0.0,0.0,0.0001172950869658,299.0307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8325500488281,0.0,0.0,8.66340851644054e-05,298.5791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,0.0001172948541352,298.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939453125,0.0,0.0,0.0005563872400671,287.07159423828125,294.1499938964844,301.7984313964844,297.84149169921875,298.74334716796875,301.829345703125,284.6717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011868880828842,2.7719766038103444e-08,0.0011868602596223,-0.0715086683630943,0.0,0.0,0.0,-0.0185545943677425,60.0,32.30889129638672,0.0,-9.604653428141321e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
