time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17696460,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972717285156,0.0,0.0,0.0001124140835599,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,0.0001183778585982,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.818603515625,0.0,0.0,8.743381476961076e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.0001183776257676,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78057861328125,0.0,0.0,0.0005615234840661,287.0467224121094,294.1499938964844,301.76239013671875,297.8446655273437,298.8071594238281,301.7911682128906,284.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978439288213,2.9001050450006005e-08,0.0011978149414062,-0.0748398602008819,0.0,0.0,0.0,-0.0191897749900817,60.0,32.27212142944336,0.0,-9.782774412769869e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696520,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7972717285156,0.0,0.0,0.0001124140835599,298.7589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7983093261719,0.0,0.0,0.0001183778585982,299.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.818603515625,0.0,0.0,8.743381476961076e-05,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.79376220703125,0.0,0.0,0.0001183776257676,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.78057861328125,0.0,0.0,0.0005615234840661,287.0467224121094,294.1499938964844,301.76239013671875,297.8446655273437,298.8071594238281,301.7911682128906,284.7278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978439288213,2.9001050450006005e-08,0.0011978149414062,-0.0748398602008819,0.0,0.0,0.0,-0.0191897749900817,60.0,32.27212142944336,0.0,-9.782774412769869e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696580,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834777832031,0.0,0.0,0.0001131053359131,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,0.0001191057745018,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80450439453125,0.0,0.0,8.797144255368039e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.780029296875,0.0,0.0,0.0001191055416711,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670288085937,0.0,0.0,0.0005649764789268,287.02178955078125,294.1499938964844,301.7265930175781,297.84527587890625,298.8695373535156,301.7538146972656,284.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052096426486,2.986237745972176e-08,0.0012051797239109,-0.0770778506994247,0.0,0.0,0.0,-0.0196167714893817,60.0,32.18513107299805,0.0,-9.903432385272026e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696640,298.6683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7834777832031,0.0,0.0,0.0001131053359131,298.7619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78448486328125,0.0,0.0,0.0001191057745018,299.0362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80450439453125,0.0,0.0,8.797144255368039e-05,298.58746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.780029296875,0.0,0.0,0.0001191055416711,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670288085937,0.0,0.0,0.0005649764789268,287.02178955078125,294.1499938964844,301.7265930175781,297.84527587890625,298.8695373535156,301.7538146972656,284.781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012052096426486,2.986237745972176e-08,0.0012051797239109,-0.0770778506994247,0.0,0.0,0.0,-0.0196167714893817,60.0,32.18513107299805,0.0,-9.903432385272026e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696700,298.6699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7765197753906,0.0,0.0,0.0001133440600824,298.7633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77752685546875,0.0,0.0,0.0001193571661133,299.0373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79736328125,0.0,0.0,8.815711771603674e-05,298.5892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,0.0001193569332826,298.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7601928710937,0.0,0.0,0.0005661690374836,287.00933837890625,294.1499938964844,301.7087707519531,297.84454345703125,298.89990234375,301.7355041503906,284.8080139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012077522696927,3.015982130705197e-08,0.0012077221181243,-0.0778504386544227,0.0,0.0,0.0,-0.0197642222046852,60.0,32.11778259277344,0.0,-9.945270562639053e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696760,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76953125,0.0,0.0,0.0001135427737608,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7705078125,0.0,0.0,0.0001195664081024,299.0382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79022216796875,0.0,0.0,8.831166633171961e-05,298.5908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76611328125,0.0,0.0,0.0001195661825477,298.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7533264160156,0.0,0.0,0.0005671616527251,286.9968566894531,294.1499938964844,301.6910400390625,297.8430480957031,298.9297790527344,301.7173156738281,284.8335266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012098697479814,3.0407392159759183e-08,0.0012098393635824,-0.0784933790564537,0.0,0.0,0.0,-0.0198869537562131,60.0,32.04182815551758,0.0,-9.980161053135816e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696820,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554626464844,0.0,0.0,0.0001138641964644,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564392089844,0.0,0.0,0.0001199048856506,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,8.856166095938534e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,0.0001199046600959,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,0.0005687673692591,286.9720153808594,294.1499938964844,301.6557312011719,297.8377990722656,298.98809814453125,301.68133544921875,284.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132936390116,3.0807825623924145e-08,0.0012132627889513,-0.0795331075787544,0.0,0.0,0.0,-0.0200854633003473,60.0,31.872398376464844,0.0,-1.0036723807616e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696880,298.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7554626464844,0.0,0.0,0.0001138641964644,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7564392089844,0.0,0.0,0.0001199048856506,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7758483886719,0.0,0.0,8.856166095938534e-05,298.5937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,0.0001199046600959,298.3101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.739501953125,0.0,0.0,0.0005687673692591,286.9720153808594,294.1499938964844,301.6557312011719,297.8377990722656,298.98809814453125,301.68133544921875,284.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012132936390116,3.0807825623924145e-08,0.0012132627889513,-0.0795331075787544,0.0,0.0,0.0,-0.0200854633003473,60.0,31.872398376464844,0.0,-1.0036723807616e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17696940,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7452697753906,0.0,0.0,0.0001140565727837,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7462463378906,0.0,0.0,0.0001201074628625,299.0409240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76544189453125,0.0,0.0,8.871127647580579e-05,298.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.741943359375,0.0,0.0,0.0001201072373078,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7294921875,0.0,0.0,0.0005697283777408,286.9541931152344,294.1499938964844,301.6304626464844,297.8320007324219,299.0289611816406,301.6557006835937,284.91748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012153431307524,3.104746681970028e-08,0.0012153120478615,-0.0801552161574363,0.0,0.0,0.0,-0.0202042646706104,60.0,31.741374969482425,0.0,-1.0070650091620337e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697000,298.67681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7413024902344,0.0,0.0,0.0001141217726399,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7422790527344,0.0,0.0,0.0001201761187985,299.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76141357421875,0.0,0.0,8.876198990037665e-05,298.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7380065917969,0.0,0.0,0.0001201758932438,298.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7256164550781,0.0,0.0,0.0005700541078113,286.9472961425781,294.1499938964844,301.6206970214844,297.8292541503906,299.04461669921875,301.6457824707031,284.9306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160375481471,3.1128681854397655e-08,0.0012160064652562,-0.0803660228848457,0.0,0.0,0.0,-0.020244525745511,60.0,31.688873291015625,0.0,-1.008216088393965e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697060,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,0.0001143155168392,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,0.00012038013665,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469177246094,0.0,0.0,8.891266770660877e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,0.0001203799183713,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.0,0.0,0.0005710219847969,286.9227294921875,294.1499938964844,301.5859375,297.8172302246094,299.09918212890625,301.610595703125,284.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181004276499,3.136998927288914e-08,0.0012180691119283,-0.0809923484921455,0.0,0.0,0.0,-0.0203641485422849,60.0,31.494293212890625,0.0,-1.0116401227833196e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697120,298.67901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7271423339844,0.0,0.0,0.0001143155168392,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.72808837890625,0.0,0.0,0.00012038013665,299.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469177246094,0.0,0.0,8.891266770660877e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.723876953125,0.0,0.0,0.0001203799183713,298.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.711669921875,0.0,0.0,0.0005710219847969,286.9227294921875,294.1499938964844,301.5859375,297.8172302246094,299.09918212890625,301.610595703125,284.9764709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012181004276499,3.136998927288914e-08,0.0012180691119283,-0.0809923484921455,0.0,0.0,0.0,-0.0203641485422849,60.0,31.494293212890625,0.0,-1.0116401227833196e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697180,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0001144574489444,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,0.0001205295920954,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,8.902305125957355e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,0.0001205293738166,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,0.0005717310705222,286.8983459472656,294.1499938964844,301.5514831542969,297.8014221191406,299.1519470214844,301.57574462890625,285.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196119641885,3.154672612026843e-08,0.0012195804156363,-0.0814509987831115,0.0,0.0,0.0,-0.0204517655074596,60.0,31.290470123291016,0.0,-1.0141514650285901e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697240,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7129211425781,0.0,0.0,0.0001144574489444,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7138671875,0.0,0.0,0.0001205295920954,299.0431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.732421875,0.0,0.0,8.902305125957355e-05,298.6005249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.709716796875,0.0,0.0,0.0001205293738166,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6976928710937,0.0,0.0,0.0005717310705222,286.8983459472656,294.1499938964844,301.5514831542969,297.8014221191406,299.1519470214844,301.57574462890625,285.02069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012196119641885,3.154672612026843e-08,0.0012195804156363,-0.0814509987831115,0.0,0.0,0.0,-0.0204517655074596,60.0,31.290470123291016,0.0,-1.0141514650285901e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697300,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7058410644531,0.0,0.0,0.0001145091591752,298.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7067565917969,0.0,0.0,0.0001205840380862,299.0434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,8.906326547730714e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0001205838270834,298.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6907043457031,0.0,0.0,0.0005719893961213,286.88623046875,294.1499938964844,301.53436279296875,297.79205322265625,299.1776428222656,301.5584411621094,285.0422058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201617937535,3.161108708127358e-08,0.0012201301287859,-0.0816180184483528,0.0,0.0,0.0,-0.0204836688935756,60.0,31.184886932373047,0.0,-1.0150668572350696e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697360,298.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69873046875,0.0,0.0,0.0001145465575973,298.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6996459960937,0.0,0.0,0.0001206234155688,299.043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7179260253906,0.0,0.0,8.909234747989103e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.695556640625,0.0,0.0,0.000120623204566,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6837158203125,0.0,0.0,0.0005721763009205,286.8741760253906,294.1499938964844,301.517333984375,297.7816467285156,299.202880859375,301.5412292480469,285.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205597013235,3.165762052503851e-08,0.0012205280363559,-0.0817387700080871,0.0,0.0,0.0,-0.0205067358911037,60.0,31.0764274597168,0.0,-1.0157288699019773e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697420,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845703125,0.0,0.0,0.0001145775240729,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,0.0001206560191349,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,8.911642362363636e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814270019531,0.0,0.0,0.000120655815408,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,0.0005723310750909,286.85028076171875,294.1499938964844,301.4834899902344,297.7576599121094,299.2518615722656,301.50714111328125,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385183811187,0.0,0.0,0.0,-0.0205257944762706,60.0,30.84918212890625,0.0,-1.0162759878085128e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697480,298.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6845703125,0.0,0.0,0.0001145775240729,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6854553222656,0.0,0.0,0.0001206560191349,299.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7034606933594,0.0,0.0,8.911642362363636e-05,298.6036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6814270019531,0.0,0.0,0.000120655815408,298.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6697692871094,0.0,0.0,0.0005723310750909,286.85028076171875,294.1499938964844,301.4834899902344,297.7576599121094,299.2518615722656,301.50714111328125,285.1044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208884581923,3.169606088704313e-08,0.0012208567932248,-0.0818385183811187,0.0,0.0,0.0,-0.0205257944762706,60.0,30.84918212890625,0.0,-1.0162759878085128e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697540,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67041015625,0.0,0.0,0.0001145630303653,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,0.0001206407541758,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,8.910514588933438e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,0.000120640550449,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,0.000572258781176,286.8266296386719,294.1499938964844,301.45001220703125,297.7292175292969,299.2992248535156,301.4734191894531,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.1677853229439286e-08,0.0012207018444314,-0.081791266798973,0.0,0.0,0.0,-0.0205167718231678,60.0,30.611251831054688,0.0,-1.0160167818185073e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697600,298.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.67041015625,0.0,0.0,0.0001145630303653,298.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6713256835937,0.0,0.0,0.0001206407541758,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.68902587890625,0.0,0.0,8.910514588933438e-05,298.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6673583984375,0.0,0.0,0.000120640550449,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6558532714844,0.0,0.0,0.000572258781176,286.8266296386719,294.1499938964844,301.45001220703125,297.7292175292969,299.2992248535156,301.4734191894531,285.1444091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012207335093989,3.1677853229439286e-08,0.0012207018444314,-0.081791266798973,0.0,0.0,0.0,-0.0205167718231678,60.0,30.611251831054688,0.0,-1.0160167818185073e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697660,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,0.0001145039204857,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572265625,0.0,0.0,0.0001205785010824,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,8.905916183721274e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,0.0001205782973556,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,0.0005719636683352,286.80328369140625,294.1499938964844,301.4175720214844,297.6993103027344,299.3446960449219,301.4405212402344,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.363672256469727,0.0,-1.0149665286007804e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697720,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563415527344,0.0,0.0,0.0001145039204857,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6572265625,0.0,0.0,0.0001205785010824,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6746826171875,0.0,0.0,8.905916183721274e-05,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533203125,0.0,0.0,0.0001205782973556,298.3244323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6420288085937,0.0,0.0,0.0005719636683352,286.80328369140625,294.1499938964844,301.4175720214844,297.6993103027344,299.3446960449219,301.4405212402344,285.1829528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201021891087,3.160403494462116e-08,0.0012200705241411,-0.0815997123718261,0.0,0.0,0.0,-0.0204801745712757,60.0,30.363672256469727,0.0,-1.0149665286007804e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697780,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,0.0001144196139648,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,0.0001204897198476,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604309082031,0.0,0.0,8.89935836312361e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.639404296875,0.0,0.0,0.0001204895233968,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,0.0005715426523238,286.7802734375,294.1499938964844,301.38690185546875,297.6710205078125,299.38848876953125,301.4089050292969,285.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,30.116174697875977,0.0,-1.0134704098163638e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697840,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6423645019531,0.0,0.0,0.0001144196139648,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.64324951171875,0.0,0.0,0.0001204897198476,299.0443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6604309082031,0.0,0.0,8.89935836312361e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.639404296875,0.0,0.0,0.0001204895233968,298.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,0.0005715426523238,286.7802734375,294.1499938964844,301.38690185546875,297.6710205078125,299.38848876953125,301.4089050292969,285.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012192026479169,3.1498817776309807e-08,0.00121917121578,-0.0813266783952713,0.0,0.0,0.0,-0.0204280167818069,60.0,30.116174697875977,0.0,-1.0134704098163638e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697900,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6354064941406,0.0,0.0,0.0001143681583926,298.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.63629150390625,0.0,0.0,0.0001204355357913,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6533508300781,0.0,0.0,8.895355858840048e-05,298.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6324462890625,0.0,0.0,0.0001204353393404,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62139892578125,0.0,0.0,0.0005712856655009,286.7688903808594,294.1499938964844,301.3721923828125,297.6574401855469,299.4096984863281,301.39373779296875,285.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012186534004285,3.143462024013388e-08,0.0012186219682916,-0.0811600759625434,0.0,0.0,0.0,-0.020396189764142,60.0,29.99394416809082,0.0,-1.0125581439979214e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17697960,298.6886901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.62847900390625,0.0,0.0,0.0001143111221608,298.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6293334960937,0.0,0.0,0.0001203754654852,299.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,8.890918979886919e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62554931640625,0.0,0.0,0.0001203752690344,298.32696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61456298828125,0.0,0.0,0.0005710007972083,286.75762939453125,294.1499938964844,301.35791015625,297.6442565917969,299.4305419921875,301.37896728515625,285.2564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012180450139567,3.1363459385147514e-08,0.0012180135818198,-0.0809753984212875,0.0,0.0,0.0,-0.0203609131276607,60.0,29.87301445007324,0.0,-1.0115473259020292e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698020,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0001141821048804,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61553955078125,0.0,0.0,0.0001202395942527,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322326660156,0.0,0.0,8.880883251549676e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61181640625,0.0,0.0,0.0001202394050778,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,0.000570356438402,286.7352905273437,294.1499938964844,301.3305358886719,297.6190185546875,299.4711303710937,301.3505249023437,285.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577039718627,0.0,0.0,0.0,-0.0202811360359191,60.0,29.63476181030273,0.0,-1.0092632862779285e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698080,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6147155761719,0.0,0.0,0.0001141821048804,298.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61553955078125,0.0,0.0,0.0001202395942527,299.0438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6322326660156,0.0,0.0,8.880883251549676e-05,298.60809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.61181640625,0.0,0.0,0.0001202394050778,298.3280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010131835937,0.0,0.0,0.000570356438402,286.7352905273437,294.1499938964844,301.3305358886719,297.6190185546875,299.4711303710937,301.3505249023437,285.29168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166695669293,3.12025285609252e-08,0.001216638367623,-0.0805577039718627,0.0,0.0,0.0,-0.0202811360359191,60.0,29.63476181030273,0.0,-1.0092632862779285e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698140,298.6900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.603759765625,0.0,0.0,0.0001140645035775,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045837402344,0.0,0.0,0.0001201157574541,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6210632324219,0.0,0.0,8.871735917637125e-05,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009216308594,0.0,0.0,0.0001201155682792,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5902099609375,0.0,0.0,0.0005697691231034,286.7176818847656,294.1499938964844,301.30975341796875,297.599853515625,299.5025329589844,301.32891845703125,285.31915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012154154246672,3.10558583294096e-08,0.0012153843417763,-0.0801769942045211,0.0,0.0,0.0,-0.0202084276825189,60.0,29.44795608520508,0.0,-1.0071838829617265e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698200,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,0.0001140323875006,298.7725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.60186767578125,0.0,0.0,0.0001200819315272,299.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,8.869238081388175e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.59820556640625,0.0,0.0,0.0001200817423523,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,0.0005696087027899,286.7133178710937,294.1499938964844,301.3047180175781,297.59521484375,299.5101928710937,301.32373046875,285.3258972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012150730472058,3.1015797929967455e-08,0.0012150419643148,-0.0800730139017105,0.0,0.0,0.0,-0.0201885681599378,60.0,29.4019718170166,0.0,-1.0066163724786749e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698260,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,0.0001138648003689,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0001199054531753,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045227050781,0.0,0.0,8.856202475726604e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,0.0001199052640004,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,0.000568771676626,286.6917419433594,294.1499938964844,301.2803649902344,297.5727233886719,299.5478515625,301.2984313964844,285.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.174560546875,0.0,-1.003657956744064e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698320,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875244140625,0.0,0.0,0.0001138648003689,298.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0001199054531753,299.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6045227050781,0.0,0.0,8.856202475726604e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.584716796875,0.0,0.0,0.0001199052640004,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,0.000568771676626,286.6917419433594,294.1499938964844,301.2803649902344,297.5727233886719,299.5478515625,301.2984313964844,285.35919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001213286188431,3.080680599509833e-08,0.0012132554547861,-0.0795304551720619,0.0,0.0,0.0,-0.0200849641114473,60.0,29.174560546875,0.0,-1.003657956744064e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698380,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0001136803839472,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,0.0001197112505906,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59088134765625,0.0,0.0,8.841857925290242e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713806152344,0.0,0.0,0.0001197110614157,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,0.0005678505985997,286.6705322265625,294.1499938964844,301.25738525390625,297.55157470703125,299.5841369628906,301.2745666503906,285.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112894328311,-0.078933373093605,0.0,0.0,0.0,-0.0199709609150886,60.0,28.95246315002441,0.0,-1.000407650053603e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698440,298.6913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5741577148437,0.0,0.0,0.0001136803839472,298.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,0.0001197112505906,299.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59088134765625,0.0,0.0,8.841857925290242e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5713806152344,0.0,0.0,0.0001197110614157,298.3309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56103515625,0.0,0.0,0.0005678505985997,286.6705322265625,294.1499938964844,301.25738525390625,297.55157470703125,299.5841369628906,301.2745666503906,285.3916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113200500607,3.057683883866957e-08,0.0012112894328311,-0.078933373093605,0.0,0.0,0.0,-0.0199709609150886,60.0,28.95246315002441,0.0,-1.000407650053603e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698500,298.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5675354003906,0.0,0.0,0.0001135808706749,298.77197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,0.0001196064549731,299.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58416748046875,0.0,0.0,8.834117761580274e-05,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647888183594,0.0,0.0,0.0001196062730741,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5545349121094,0.0,0.0,0.0005673535633832,286.6601257324219,294.1499938964844,301.2464294433594,297.5414428710937,299.60162353515625,301.2633056640625,285.407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012102590408176,3.045274965529643e-08,0.0012102285400032,-0.0786111652851104,0.0,0.0,0.0,-0.0199094470590353,60.0,28.843883514404297,0.0,-9.986560201014073e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698560,298.6918029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609436035156,0.0,0.0,0.0001134784324676,298.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5617370605469,0.0,0.0,0.0001194985816255,299.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.57745361328125,0.0,0.0,8.826149860396981e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5582275390625,0.0,0.0,0.0001194983997265,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480651855469,0.0,0.0,0.0005668419180437,286.6498107910156,294.1499938964844,301.2357482910156,297.5316162109375,299.6188049316406,301.2523193359375,285.423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012091664830222,3.0325022493116194e-08,0.0012091360986232,-0.078279472887516,0.0,0.0,0.0,-0.019846124574542,60.0,28.73659896850586,0.0,-9.968545811034349e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698620,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,0.0001132667821366,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,0.0001192756899399,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,8.80968727869913e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,0.0001192755153169,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,0.0005657847505062,286.62939453125,294.1499938964844,301.21539306640625,297.5128173828125,299.65252685546875,301.2309875488281,285.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.524553298950195,0.0,-9.931376609984e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698680,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,0.0001132667821366,298.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486755371094,0.0,0.0,0.0001192756899399,299.0413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.56414794921875,0.0,0.0,8.80968727869913e-05,298.6097717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54522705078125,0.0,0.0,0.0001192755153169,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5351867675781,0.0,0.0,0.0005657847505062,286.62939453125,294.1499938964844,301.21539306640625,297.5128173828125,299.65252685546875,301.2309875488281,285.4540100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012069108197465,3.0061116262913856e-08,0.0012068807845935,-0.0775940716266632,0.0,0.0,0.0,-0.0197153016924858,60.0,28.524553298950195,0.0,-9.931376609984e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698740,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350036621094,0.0,0.0,0.0001130393793573,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,0.000119036216347,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,8.79199942573905e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323791503906,0.0,0.0,0.000119036041724,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,0.0005646489444188,286.6094055175781,294.1499938964844,301.1961975097656,297.4951171875,299.6849975585937,301.2110290527344,285.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044867035001,2.9777586618706664e-08,0.0012044569011777,-0.0768575817346572,0.0,0.0,0.0,-0.0195747464895248,60.0,28.3174991607666,0.0,-9.89152155739248e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
