time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17698800,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5350036621094,0.0,0.0,0.0001130393793573,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357971191406,0.0,0.0,0.000119036216347,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.551025390625,0.0,0.0,8.79199942573905e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5323791503906,0.0,0.0,0.000119036041724,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224914550781,0.0,0.0,0.0005646489444188,286.6094055175781,294.1499938964844,301.1961975097656,297.4951171875,299.6849975585937,301.2110290527344,285.484130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012044867035001,2.9777586618706664e-08,0.0012044569011777,-0.0768575817346572,0.0,0.0,0.0,-0.0195747464895248,60.0,28.3174991607666,0.0,-9.89152155739248e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698860,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223083496094,0.0,0.0,0.0001128000003518,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.0,0.0001187841335195,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,8.773380250204355e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,0.0001187839661724,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,0.000563453300856,286.5898132324219,294.1499938964844,301.1781005859375,297.4784240722656,299.7162475585937,301.1922912597656,285.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934996061,2.9479135577048523e-08,0.0012019054265692,-0.076082207262516,0.0,0.0,0.0,-0.0194267947226762,60.0,28.11531448364257,0.0,-9.849654958316024e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698920,298.69293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5223083496094,0.0,0.0,0.0001128000003518,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.0,0.0001187841335195,299.0399780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5380859375,0.0,0.0,8.773380250204355e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.51971435546875,0.0,0.0,0.0001187839661724,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5099792480469,0.0,0.0,0.000563453300856,286.5898132324219,294.1499938964844,301.1781005859375,297.4784240722656,299.7162475585937,301.1922912597656,285.5135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001201934996061,2.9479135577048523e-08,0.0012019054265692,-0.076082207262516,0.0,0.0,0.0,-0.0194267947226762,60.0,28.11531448364257,0.0,-9.849654958316024e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17698980,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,0.0001125497583416,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,0.0001185206201625,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,8.753916335990652e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072631835937,0.0,0.0,0.0001185204455396,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,0.0005622034077532,286.5707092285156,294.1499938964844,301.1610717773437,297.46270751953125,299.746337890625,301.1746520996094,285.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992674553766,2.9167154025344644e-08,0.0011992383515462,-0.0752715319395065,0.0,0.0,0.0,-0.0192721355706453,60.0,27.917770385742188,0.0,-9.805985001776209e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699040,298.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.50982666015625,0.0,0.0,0.0001125497583416,298.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.51055908203125,0.0,0.0,0.0001185206201625,299.03924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5253601074219,0.0,0.0,8.753916335990652e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5072631835937,0.0,0.0,0.0001185204455396,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4976501464844,0.0,0.0,0.0005622034077532,286.5707092285156,294.1499938964844,301.1610717773437,297.46270751953125,299.746337890625,301.1746520996094,285.5423278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011992674553766,2.9167154025344644e-08,0.0011992383515462,-0.0752715319395065,0.0,0.0,0.0,-0.0192721355706453,60.0,27.917770385742188,0.0,-9.805985001776209e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699100,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.503662109375,0.0,0.0,0.0001124190021073,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5044250488281,0.0,0.0,0.0001183829226647,299.0388488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.51910400390625,0.0,0.0,8.743746730033308e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,0.0001183827553177,298.3348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4916076660156,0.0,0.0,0.0005615503177978,286.5613708496094,294.1499938964844,301.15289306640625,297.4552001953125,299.7608337402344,301.1663513183594,285.556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011978732654824,2.90041430872634e-08,0.0011978442780673,-0.074847899377346,0.0,0.0,0.0,-0.0191913228482007,60.0,27.821083068847656,0.0,-9.78320642275321e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699160,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49755859375,0.0,0.0,0.0001122857502195,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.498291015625,0.0,0.0,0.0001182425985462,299.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51287841796875,0.0,0.0,8.733381400816143e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4950256347656,0.0,0.0,0.0001182424311991,298.3351745605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.485595703125,0.0,0.0,0.0005608847131952,286.5520935058594,294.1499938964844,301.1449890136719,297.4478759765625,299.7751770019531,301.158203125,285.5703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964520672336,2.8838014642929014e-08,0.0011964231962338,-0.0744161158800125,0.0,0.0,0.0,-0.0191089622676372,60.0,27.72494125366211,0.0,-9.760018571114416e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699220,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.0001120069791795,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,0.0001179490354843,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,8.711699047125876e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,0.0001179488754132,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,0.0005594923277385,286.5337219238281,294.1499938964844,301.1297912597656,297.43389892578125,299.80340576171875,301.14227294921875,285.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934842914342,2.8490489967225585e-08,0.0011934557696804,-0.0735127404332161,0.0,0.0,0.0,-0.018936701118946,60.0,27.532678604125977,0.0,-9.711601478556989e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699280,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48541259765625,0.0,0.0,0.0001120069791795,298.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48614501953125,0.0,0.0,0.0001179490354843,299.0376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5005187988281,0.0,0.0,8.711699047125876e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4829406738281,0.0,0.0,0.0001179488754132,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4736328125,0.0,0.0,0.0005594923277385,286.5337219238281,294.1499938964844,301.1297912597656,297.43389892578125,299.80340576171875,301.14227294921875,285.5980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011934842914342,2.8490489967225585e-08,0.0011934557696804,-0.0735127404332161,0.0,0.0,0.0,-0.018936701118946,60.0,27.532678604125977,0.0,-9.711601478556989e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699340,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47491455078125,0.0,0.0,0.0001117331339628,298.7694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.47564697265625,0.0,0.0,0.0001176606601802,299.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48980712890625,0.0,0.0,8.690398681210354e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.47247314453125,0.0,0.0,0.0001176605001091,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4632568359375,0.0,0.0,0.0005581245059147,286.5179443359375,294.1499938964844,301.1171264648437,297.4222106933594,299.827392578125,301.129150390625,285.6219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011905643623322,2.8149113262543324e-08,0.0011905363062396,-0.0726251825690269,0.0,0.0,0.0,-0.0187674649059772,60.0,27.364397048950195,0.0,-9.664157829547548e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699400,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4734802246094,0.0,0.0,0.0001116956918849,298.7694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4742126464844,0.0,0.0,0.0001176212317659,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48834228515625,0.0,0.0,8.687486842973158e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4710388183594,0.0,0.0,0.0001176210716948,298.3363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4618530273437,0.0,0.0,0.0005579374847002,286.5157775878906,294.1499938964844,301.1154479980469,297.420654296875,299.8306579589844,301.1273498535156,285.625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011901659891009,2.810244126294492e-08,0.001190137816593,-0.0725038200616836,0.0,0.0,0.0,-0.0187443289905786,60.0,27.341449737548828,0.0,-9.65768052196836e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699460,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,0.0001113508915295,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,0.0001172581323771,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,8.660667663207278e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,0.0001172579723061,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,0.0005562151782214,286.4982604980469,294.1499938964844,301.1018371582031,297.4081115722656,299.85699462890625,301.1132507324219,285.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864923872053,2.7672625080299443e-08,0.0011864646803587,-0.0713860541582107,0.0,0.0,0.0,-0.0185312628746032,60.0,27.14943504333496,0.0,-9.598130645827041e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699520,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4617614746094,0.0,0.0,0.0001113508915295,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46246337890625,0.0,0.0,0.0001172581323771,299.0360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4764099121094,0.0,0.0,8.660667663207278e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4593505859375,0.0,0.0,0.0001172579723061,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502868652344,0.0,0.0,0.0005562151782214,286.4982604980469,294.1499938964844,301.1018371582031,297.4081115722656,299.85699462890625,301.1132507324219,285.65191650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011864923872053,2.7672625080299443e-08,0.0011864646803587,-0.0713860541582107,0.0,0.0,0.0,-0.0185312628746032,60.0,27.14943504333496,0.0,-9.598130645827041e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699580,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,0.0001109734221245,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,0.0001168606322607,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,8.631308446638286e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,0.0001168604794656,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,0.0005543297738768,286.4811706542969,294.1499938964844,301.0888977050781,297.39617919921875,299.88238525390625,301.09991455078125,285.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824697721749,2.7202114338820138e-08,0.0011824425309896,-0.0701621621847152,0.0,0.0,0.0,-0.0182980149984359,60.0,26.95620346069336,0.0,-9.533152933727253e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699640,298.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45025634765625,0.0,0.0,0.0001109734221245,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4509582519531,0.0,0.0,0.0001168606322607,299.0351257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4646911621094,0.0,0.0,8.631308446638286e-05,298.610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4478759765625,0.0,0.0,0.0001168604794656,298.3373107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43896484375,0.0,0.0,0.0005543297738768,286.4811706542969,294.1499938964844,301.0888977050781,297.39617919921875,299.88238525390625,301.09991455078125,285.6781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011824697721749,2.7202114338820138e-08,0.0011824425309896,-0.0701621621847152,0.0,0.0,0.0,-0.0182980149984359,60.0,26.95620346069336,0.0,-9.533152933727253e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699700,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4445495605469,0.0,0.0,0.0001107750431401,298.7684631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452514648437,0.0,0.0,0.0001166517322417,299.03466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4588928222656,0.0,0.0,8.615879050921649e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,0.0001166515794466,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.433349609375,0.0,0.0,0.000553338904865,286.4727783203125,294.1499938964844,301.0826721191406,297.39044189453125,299.8948059082031,301.0934753417969,285.6910400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803526431322,2.6954838361348266e-08,0.0011803256347775,-0.0695188269019126,0.0,0.0,0.0,-0.0181754175573587,60.0,26.85906219482422,0.0,-9.499093067688592e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699760,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,0.000110570450488,298.76824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4396057128906,0.0,0.0,0.0001164362765848,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,8.599965076427907e-05,298.61004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43658447265625,0.0,0.0,0.0001164361237897,298.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,0.0005523169529624,286.4644775390625,294.1499938964844,301.0765991210937,297.38482666015625,299.9070129394531,301.08721923828125,285.7038879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011781719513237,2.6699812138986093e-08,0.001178145292215,-0.068855233490467,0.0,0.0,0.0,-0.0180489923804998,60.0,26.76161193847656,0.0,-9.464029204764304e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699820,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,0.0001101505768019,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,0.0001159941239166,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,8.567307668272406e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,0.0001159939783974,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,0.000550219672732,286.4482727050781,294.1499938964844,301.0648193359375,297.3739624023437,299.9306945800781,301.0751647949219,285.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176465439675667e-08,0.0011736741289496,-0.0674931704998016,0.0,0.0,0.0,-0.0177895650267601,60.0,26.56723594665528,0.0,-9.392275757136305e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699880,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4278564453125,0.0,0.0,0.0001101505768019,298.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4285583496094,0.0,0.0,0.0001159941239166,299.0332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.44189453125,0.0,0.0,8.567307668272406e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4255676269531,0.0,0.0,0.0001159939783974,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4169006347656,0.0,0.0,0.000550219672732,286.4482727050781,294.1499938964844,301.0648193359375,297.3739624023437,299.9306945800781,301.0751647949219,285.7291564941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001173700322397,2.6176465439675667e-08,0.0011736741289496,-0.0674931704998016,0.0,0.0,0.0,-0.0177895650267601,60.0,26.56723594665528,0.0,-9.392275757136305e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17699940,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.000109722270281,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,0.000115543101856,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,8.533994696335867e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,0.0001155429563368,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,0.0005480803083628,286.43243408203125,294.1499938964844,301.0534973144531,297.363525390625,299.9536437988281,301.0635681152344,285.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691350955516,2.5642618695087552e-08,0.0011691094841808,-0.0661034137010574,0.0,0.0,0.0,-0.017524916678667,60.0,26.373722076416016,0.0,-9.319363414306281e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700000,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4170227050781,0.0,0.0,0.000109722270281,298.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.41766357421875,0.0,0.0,0.000115543101856,299.0323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,8.533994696335867e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.41473388671875,0.0,0.0,0.0001155429563368,298.33856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4061889648437,0.0,0.0,0.0005480803083628,286.43243408203125,294.1499938964844,301.0534973144531,297.363525390625,299.9536437988281,301.0635681152344,285.7540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691350955516,2.5642618695087552e-08,0.0011691094841808,-0.0661034137010574,0.0,0.0,0.0,-0.017524916678667,60.0,26.373722076416016,0.0,-9.319363414306281e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700060,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.0001093055980163,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,0.0001151043179561,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,8.501586125930771e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,0.0001151041724369,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0005459990352392,286.4169921875,294.1499938964844,301.0425720214844,297.3534240722656,299.9758605957031,301.0523986816406,285.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164692104794,2.5123263469595265e-08,0.0011646669590845,-0.0647510215640068,0.0,0.0,0.0,-0.0172674413770437,60.0,26.184053421020508,0.0,-9.24870349194862e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700120,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063720703125,0.0,0.0,0.0001093055980163,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070129394531,0.0,0.0,0.0001151043179561,299.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41998291015625,0.0,0.0,8.501586125930771e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.40411376953125,0.0,0.0,0.0001151041724369,298.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39569091796875,0.0,0.0,0.0005459990352392,286.4169921875,294.1499938964844,301.0425720214844,297.3534240722656,299.9758605957031,301.0523986816406,285.7785949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164692104794,2.5123263469595265e-08,0.0011646669590845,-0.0647510215640068,0.0,0.0,0.0,-0.0172674413770437,60.0,26.184053421020508,0.0,-9.24870349194862e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700180,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,0.0001089042780222,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,0.000114681701234,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,8.470371540170163e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.0001146815557149,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,0.000543994421605,286.4019775390625,294.1499938964844,301.0319519042969,297.3436584472656,299.997314453125,301.0416259765625,285.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604150058701,2.4623048489047505e-08,0.0011603903258219,-0.0634481385350227,0.0,0.0,0.0,-0.0170194674283266,60.0,25.99955940246582,0.0,-9.180900661931449e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700240,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3959350585937,0.0,0.0,0.0001089042780222,298.7666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,0.000114681701234,299.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40936279296875,0.0,0.0,8.470371540170163e-05,298.60955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3937072753906,0.0,0.0,0.0001146815557149,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.38543701171875,0.0,0.0,0.000543994421605,286.4019775390625,294.1499938964844,301.0319519042969,297.3436584472656,299.997314453125,301.0416259765625,285.802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604150058701,2.4623048489047505e-08,0.0011603903258219,-0.0634481385350227,0.0,0.0,0.0,-0.0170194674283266,60.0,25.99955940246582,0.0,-9.180900661931449e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700300,298.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,0.0001087146956706,298.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914489746094,0.0,0.0,0.0001144820562331,299.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4041442871094,0.0,0.0,8.455625356873497e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3886108398437,0.0,0.0,0.0001144819179899,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,0.0005430474993772,286.3946228027344,294.1499938964844,301.0267333984375,297.3388671875,300.0077514648437,301.036376953125,285.8146667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011583953164517,2.4386748620486287e-08,0.0011583709856495,-0.0628325566649437,0.0,0.0,0.0,-0.0169023294001817,60.0,25.910091400146484,0.0,-9.148957502702616e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700360,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857421875,0.0,0.0,0.0001085331605281,298.7662048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863830566406,0.0,0.0,0.0001142908949987,299.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.39898681640625,0.0,0.0,8.441506361123174e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,0.0001142907567555,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3753967285156,0.0,0.0,0.0005421407404355,286.38739013671875,294.1499938964844,301.0216064453125,297.3341064453125,300.0180053710937,301.0311889648437,285.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011564609594643,2.4160486944424523e-08,0.0011564368614926,-0.0622430481016635,0.0,0.0,0.0,-0.0167901646345853,60.0,25.82250595092773,0.0,-9.118423349718797e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700420,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,0.0001082012531696,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0001139413798227,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,8.41569053591229e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0001139412415795,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,0.0005404828698374,286.3731384277344,294.1499938964844,301.01141357421875,297.32470703125,300.0381164550781,301.0209350585937,285.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529222829267,2.374678409466924e-08,0.001152898534201,-0.0611650273203849,0.0,0.0,0.0,-0.0165850706398487,60.0,25.65366554260254,0.0,-9.062726036290769e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700480,298.69415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.375732421875,0.0,0.0,0.0001082012531696,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3763427734375,0.0,0.0,0.0001139413798227,299.0283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3887634277344,0.0,0.0,8.41569053591229e-05,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3735656738281,0.0,0.0,0.0001139412415795,298.3399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3655090332031,0.0,0.0,0.0005404828698374,286.3731384277344,294.1499938964844,301.01141357421875,297.32470703125,300.0381164550781,301.0209350585937,285.8500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011529222829267,2.374678409466924e-08,0.001152898534201,-0.0611650273203849,0.0,0.0,0.0,-0.0165850706398487,60.0,25.65366554260254,0.0,-9.062726036290769e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700540,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0001079321300494,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,0.0001136579739977,299.0273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791809082031,0.0,0.0,8.394758333452046e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0001136578357545,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,0.0005391386221162,286.3597717285156,294.1499938964844,301.0017395019531,297.3157958984375,300.056884765625,301.0112609863281,285.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500533437356,2.3411326210975858e-08,0.0011500299442559,-0.0602907389402389,0.0,0.0,0.0,-0.016418769955635,60.0,25.50156784057617,0.0,-9.017688284984616e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700600,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.36590576171875,0.0,0.0,0.0001079224239219,298.765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,0.0001136477512773,299.02734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3787841796875,0.0,0.0,8.394003089051694e-05,298.6090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3638000488281,0.0,0.0,0.0001136476130341,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,0.0005390901351347,286.3592224121094,294.1499938964844,301.0013427734375,297.3154296875,300.0576477050781,301.0108642578125,285.8731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011499498505145,2.3399227444542703e-08,0.0011499264510348,-0.0602592006325721,0.0,0.0,0.0,-0.0164127703756093,60.0,25.495481491088867,0.0,-9.01606540537614e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700660,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562927246094,0.0,0.0,0.000107704756374,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0001134185367845,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,8.377073390875012e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,0.0001134184058173,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,0.0005380029324442,286.345703125,294.1499938964844,300.9913024902344,297.30615234375,300.0765075683594,301.0008544921875,285.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476296931505,2.3127896042751672e-08,0.0011476065265014,-0.0595519393682479,0.0,0.0,0.0,-0.0162782613188028,60.0,25.35075759887696,0.0,-8.979722565527481e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700720,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562927246094,0.0,0.0,0.000107704756374,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569030761719,0.0,0.0,0.0001134185367845,299.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689880371094,0.0,0.0,8.377073390875012e-05,298.6088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3542175292969,0.0,0.0,0.0001134184058173,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.34637451171875,0.0,0.0,0.0005380029324442,286.345703125,294.1499938964844,300.9913024902344,297.30615234375,300.0765075683594,301.0008544921875,285.8960266113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476296931505,2.3127896042751672e-08,0.0011476065265014,-0.0595519393682479,0.0,0.0,0.0,-0.0162782613188028,60.0,25.35075759887696,0.0,-8.979722565527481e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700780,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,0.0001075562249752,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0001132621109718,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,8.36551989777945e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,0.0001132619872805,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0005372610175982,286.3325500488281,294.1499938964844,300.981201171875,297.2968444824219,300.09478759765625,300.9908752441406,285.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460459791123,2.29427108422442e-08,0.0011460230452939,-0.0590691789984703,0.0,0.0,0.0,-0.0161864571273326,60.0,25.22047996520996,0.0,-8.954959440643506e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700840,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3468933105469,0.0,0.0,0.0001075562249752,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3475036621094,0.0,0.0,0.0001132621109718,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594055175781,0.0,0.0,8.36551989777945e-05,298.608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3448181152344,0.0,0.0,0.0001132619872805,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3371276855469,0.0,0.0,0.0005372610175982,286.3325500488281,294.1499938964844,300.981201171875,297.2968444824219,300.09478759765625,300.9908752441406,285.9186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460459791123,2.29427108422442e-08,0.0011460230452939,-0.0590691789984703,0.0,0.0,0.0,-0.0161864571273326,60.0,25.22047996520996,0.0,-8.954959440643506e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700900,298.69384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3422546386719,0.0,0.0,0.0001075091713573,298.7644958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3428649902344,0.0,0.0,0.0001132125689764,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.35467529296875,0.0,0.0,8.361860091099516e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3402099609375,0.0,0.0,0.0001132124380092,298.34112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3325500488281,0.0,0.0,0.0005370260332711,286.3261108398437,294.1499938964844,300.97613525390625,297.29217529296875,300.1036682128906,300.98583984375,285.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455452768132,2.2884041328552485e-08,0.0011455224594101,-0.0589162223041057,0.0,0.0,0.0,-0.0161573775112628,60.0,25.161624908447266,0.0,-8.947121443725339e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17700960,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.33770751953125,0.0,0.0,0.0001074823303497,298.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3382873535156,0.0,0.0,0.0001131843018811,299.0242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500366210937,0.0,0.0,8.359771891264245e-05,298.60845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3356628417969,0.0,0.0,0.0001131841709138,298.3412780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3280639648437,0.0,0.0,0.000536891981028,286.3197631835937,294.1499938964844,300.97100830078125,297.2874450683594,300.1124267578125,300.98077392578125,285.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011452587787061,2.28505481203456e-08,0.0011452359613031,-0.0588289014995098,0.0,0.0,0.0,-0.0161407720297575,60.0,25.106767654418945,0.0,-8.94264857720373e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701020,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,0.0001074886604328,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292541503906,0.0,0.0,0.0001131909593823,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,8.360263745998964e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.000113190835691,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0005369237042032,286.30731201171875,294.1499938964844,300.96063232421875,297.27789306640625,300.1295471191406,300.9705810546875,285.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453240877017,2.285835165594108e-08,0.0011453011538833,-0.05884924903512,0.0,0.0,0.0,-0.0161446332931518,60.0,25.008419036865234,0.0,-8.943690943397088e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701080,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32867431640625,0.0,0.0,0.0001074886604328,298.7640075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3292541503906,0.0,0.0,0.0001131909593823,299.0232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3408203125,0.0,0.0,8.360263745998964e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3266906738281,0.0,0.0,0.000113190835691,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3191833496094,0.0,0.0,0.0005369237042032,286.30731201171875,294.1499938964844,300.96063232421875,297.27789306640625,300.1295471191406,300.9705810546875,285.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011453240877017,2.285835165594108e-08,0.0011453011538833,-0.05884924903512,0.0,0.0,0.0,-0.0161446332931518,60.0,25.008419036865234,0.0,-8.943690943397088e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
