time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17701140,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,0.0001075776817742,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,0.0001132846955442,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,8.367186819668859e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,0.000113284571853,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0005373684107325,286.2951965332031,294.1499938964844,300.95001220703125,297.2680969238281,300.1461181640625,300.9601745605469,285.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462717084214,2.2969198099076493e-08,0.001146248774603,-0.0591382347047328,0.0,0.0,0.0,-0.0161995850503444,60.0,24.92778587341309,0.0,-8.958499364553064e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701200,298.6936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3198547363281,0.0,0.0,0.0001075776817742,298.76373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3204345703125,0.0,0.0,0.0001132846955442,299.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33184814453125,0.0,0.0,8.367186819668859e-05,298.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.31787109375,0.0,0.0,0.000113284571853,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3104858398437,0.0,0.0,0.0005373684107325,286.2951965332031,294.1499938964844,300.95001220703125,297.2680969238281,300.1461181640625,300.9601745605469,285.9845886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011462717084214,2.2969198099076493e-08,0.001146248774603,-0.0591382347047328,0.0,0.0,0.0,-0.0161995850503444,60.0,24.92778587341309,0.0,-8.958499364553064e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701260,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,0.0001077311753761,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0001134463309426,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,8.379125210922211e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,0.0001134462072513,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.302001953125,0.0,0.0,0.0005381351802498,286.283447265625,294.1499938964844,300.9402770996094,297.2591247558594,300.162109375,300.9501647949219,286.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479068780317,2.316039271477166e-08,0.0011478837113827,-0.059636652469635,0.0,0.0,0.0,-0.0162943676114082,60.0,24.86493492126465,0.0,-8.984071087070333e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701320,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3112487792969,0.0,0.0,0.0001077311753761,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0001134463309426,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.32305908203125,0.0,0.0,8.379125210922211e-05,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092956542969,0.0,0.0,0.0001134462072513,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.302001953125,0.0,0.0,0.0005381351802498,286.283447265625,294.1499938964844,300.9402770996094,297.2591247558594,300.162109375,300.9501647949219,286.00604248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479068780317,2.316039271477166e-08,0.0011478837113827,-0.059636652469635,0.0,0.0,0.0,-0.0162943676114082,60.0,24.86493492126465,0.0,-8.984071087070333e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701380,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0001079065259546,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.000113630980195,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,8.392763265874237e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,0.0001136308637796,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936706542969,0.0,0.0,0.0005390111473388,286.2720031738281,294.1499938964844,300.9326477050781,297.2520751953125,300.1776733398437,300.94110107421875,286.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497741797938,2.337882598624219e-08,0.0011497507803142,-0.0602060258388519,0.0,0.0,0.0,-0.0164026506245136,60.0,24.81375312805176,0.0,-9.013330526386198e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701440,298.6934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30279541015625,0.0,0.0,0.0001079065259546,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3033447265625,0.0,0.0,0.000113630980195,299.020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3144226074219,0.0,0.0,8.392763265874237e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3008728027344,0.0,0.0,0.0001136308637796,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2936706542969,0.0,0.0,0.0005390111473388,286.2720031738281,294.1499938964844,300.9326477050781,297.2520751953125,300.1776733398437,300.94110107421875,286.0272827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497741797938,2.337882598624219e-08,0.0011497507803142,-0.0602060258388519,0.0,0.0,0.0,-0.0164026506245136,60.0,24.81375312805176,0.0,-9.013330526386198e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701500,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.29864501953125,0.0,0.0,0.0001080044385162,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2991943359375,0.0,0.0,0.0001137340877903,299.019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3102111816406,0.0,0.0,8.400378283113241e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2967224121094,0.0,0.0,0.000113733971375,298.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.28961181640625,0.0,0.0,0.0005395002663135,286.26641845703125,294.1499938964844,300.9295349121094,297.24920654296875,300.1852722167969,300.9372863769531,286.0378112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011508176103234,2.3500801304976452e-08,0.0011507940944284,-0.0605239458382129,0.0,0.0,0.0,-0.0164631195366382,60.0,24.79331398010254,0.0,-9.02969006233434e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701560,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2945556640625,0.0,0.0,0.0001081069058272,298.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29510498046875,0.0,0.0,0.0001138419902417,299.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3060302734375,0.0,0.0,8.408347639488056e-05,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29266357421875,0.0,0.0,0.0001138418665505,298.3432922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2855834960937,0.0,0.0,0.0005400121444836,286.26092529296875,294.1499938964844,300.9268798828125,297.24676513671875,300.1927795410156,300.933837890625,286.0482788085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011519092367962,2.362844853109891e-08,0.0011518856044858,-0.0608566291630268,0.0,0.0,0.0,-0.0165264010429382,60.0,24.77540397644043,0.0,-9.046826221492665e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701620,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,0.0001083237657439,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0001140703534474,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,8.425214036833495e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,0.0001140702370321,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0005410954472608,286.2501220703125,294.1499938964844,300.9228820800781,297.2431030273437,300.20758056640625,300.9281005859375,286.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542185675352,2.3898612866446456e-08,0.0011541947023943,-0.0615606866776943,0.0,0.0,0.0,-0.016660327091813,60.0,24.74584007263184,0.0,-9.08314774505925e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701680,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2864685058594,0.0,0.0,0.0001083237657439,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2870178222656,0.0,0.0,0.0001140703534474,299.0183410644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2977905273437,0.0,0.0,8.425214036833495e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2846069335937,0.0,0.0,0.0001140702370321,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2776184082031,0.0,0.0,0.0005410954472608,286.2501220703125,294.1499938964844,300.9228820800781,297.2431030273437,300.20758056640625,300.9281005859375,286.0690612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542185675352,2.3898612866446456e-08,0.0011541947023943,-0.0615606866776943,0.0,0.0,0.0,-0.016660327091813,60.0,24.74584007263184,0.0,-9.08314774505925e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701740,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,0.0001085570620489,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,0.0001143160261563,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,8.443359547527507e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0001143159097409,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,0.0005422608810476,286.2396850585937,294.1499938964844,300.9205017089844,297.24090576171875,300.2220458984375,300.9241638183594,286.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567039182409,2.4189262148865964e-08,0.001156679703854,-0.062318030744791,0.0,0.0,0.0,-0.0168044138699769,60.0,24.72576904296875,0.0,-9.12230433414152e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701800,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2785949707031,0.0,0.0,0.0001085570620489,298.7630920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.27911376953125,0.0,0.0,0.0001143160261563,299.0174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.28973388671875,0.0,0.0,8.443359547527507e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767639160156,0.0,0.0,0.0001143159097409,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2698669433594,0.0,0.0,0.0005422608810476,286.2396850585937,294.1499938964844,300.9205017089844,297.24090576171875,300.2220458984375,300.9241638183594,286.08966064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567039182409,2.4189262148865964e-08,0.001156679703854,-0.062318030744791,0.0,0.0,0.0,-0.0168044138699769,60.0,24.72576904296875,0.0,-9.12230433414152e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701860,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,0.0001088004792109,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,0.0001145723435911,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,8.462290861643851e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,0.0001145722344517,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0005434768390841,286.2295227050781,294.1499938964844,300.9195861816406,297.24005126953125,300.2362365722656,300.9217529296875,286.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592967202886,2.4492514683061017e-08,0.0011592721566557,-0.0631081014871597,0.0,0.0,0.0,-0.0169547460973262,60.0,24.712984085083008,0.0,-9.16324864874696e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701920,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708740234375,0.0,0.0,0.0001088004792109,298.7631225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2714233398437,0.0,0.0,0.0001145723435911,299.0165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2818603515625,0.0,0.0,8.462290861643851e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2690734863281,0.0,0.0,0.0001145722344517,298.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2622985839844,0.0,0.0,0.0005434768390841,286.2295227050781,294.1499938964844,300.9195861816406,297.24005126953125,300.2362365722656,300.9217529296875,286.1100769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011592967202886,2.4492514683061017e-08,0.0011592721566557,-0.0631081014871597,0.0,0.0,0.0,-0.0169547460973262,60.0,24.712984085083008,0.0,-9.16324864874696e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17701980,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0001090506775653,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0001148358132923,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,8.481750410282984e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,0.0001148357041529,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0005447266739793,286.2196960449219,294.1499938964844,300.91998291015625,297.2403869628906,300.2501525878906,300.9208374023437,286.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619621654972,2.4804228004882134e-08,0.0011619373690336,-0.0639200881123542,0.0,0.0,0.0,-0.0171092748641967,60.0,24.70711326599121,0.0,-9.205430728798093e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702040,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2633972167969,0.0,0.0,0.0001090506775653,298.76324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.263916015625,0.0,0.0,0.0001148358132923,299.015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.27423095703125,0.0,0.0,8.481750410282984e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2615966796875,0.0,0.0,0.0001148357041529,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2549133300781,0.0,0.0,0.0005447266739793,286.2196960449219,294.1499938964844,300.91998291015625,297.2403869628906,300.2501525878906,300.9208374023437,286.1302795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011619621654972,2.4804228004882134e-08,0.0011619373690336,-0.0639200881123542,0.0,0.0,0.0,-0.0171092748641967,60.0,24.70711326599121,0.0,-9.205430728798093e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702100,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.0001091773519874,298.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2602233886719,0.0,0.0,0.0001149692106992,299.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2704772949219,0.0,0.0,8.49160278448835e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2579345703125,0.0,0.0,0.0001149691015598,298.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513122558594,0.0,0.0,0.0005453595076687,286.2149353027344,294.1499938964844,300.9206237792969,297.2409973144531,300.25701904296875,300.9209289550781,286.14031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633115354925,2.4962050204635492e-08,0.0011632865061983,-0.0643311589956283,0.0,0.0,0.0,-0.0171875115483999,60.0,24.706499099731445,0.0,-9.226824460029093e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702160,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.256103515625,0.0,0.0,0.0001093038590624,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.256591796875,0.0,0.0,0.0001151024262071,299.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2667541503906,0.0,0.0,8.50144206197001e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2543334960937,0.0,0.0,0.0001151023097918,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.24774169921875,0.0,0.0,0.0005459914100356,286.2102355957031,294.1499938964844,300.9215393066406,297.2418212890625,300.2638244628906,300.9213562011719,286.1503295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001164659159258,2.511965746521128e-08,0.0011646340135484,-0.0647416338324546,0.0,0.0,0.0,-0.0172656439244747,60.0,24.706995010375977,0.0,-9.24821392800368e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702220,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0001095550178433,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0001153669072664,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,8.52097655297257e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,0.000115366798127,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,0.0005472460761666,286.2010803222656,294.1499938964844,300.9241027832031,297.24420166015625,300.2773132324219,300.9228210449219,286.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673347325995,2.5432575156969506e-08,0.0011673093540593,-0.0655565112829208,0.0,0.0,0.0,-0.0174207687377929,60.0,24.71025657653809,0.0,-9.290754832136373e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702280,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0001095550178433,298.763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2494812011719,0.0,0.0,0.0001153669072664,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2594909667969,0.0,0.0,8.52097655297257e-05,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2472229003906,0.0,0.0,0.000115366798127,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24072265625,0.0,0.0,0.0005472460761666,286.2010803222656,294.1499938964844,300.9241027832031,297.24420166015625,300.2773132324219,300.9228210449219,286.1701965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011673347325995,2.5432575156969506e-08,0.0011673093540593,-0.0655565112829208,0.0,0.0,0.0,-0.0174207687377929,60.0,24.71025657653809,0.0,-9.290754832136373e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702340,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0001098016873584,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,0.0001156266589532,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,8.540161070413888e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,0.0001156265498138,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,0.0005484782741405,286.19219970703125,294.1499938964844,300.9275207519531,297.24737548828125,300.2906494140625,300.92535400390625,286.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699624592438,2.5739888442899428e-08,0.0011699367314577,-0.0663566663861274,0.0,0.0,0.0,-0.0175731144845485,60.0,24.716550827026367,0.0,-9.33262782609745e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702400,298.6934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420349121094,0.0,0.0,0.0001098016873584,298.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2425231933594,0.0,0.0,0.0001156266589532,299.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2524108886719,0.0,0.0,8.540161070413888e-05,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2403259277344,0.0,0.0,0.0001156265498138,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2339172363281,0.0,0.0,0.0005484782741405,286.19219970703125,294.1499938964844,300.9275207519531,297.24737548828125,300.2906494140625,300.92535400390625,286.1899719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699624592438,2.5739888442899428e-08,0.0011699367314577,-0.0663566663861274,0.0,0.0,0.0,-0.0175731144845485,60.0,24.716550827026367,0.0,-9.33262782609745e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702460,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0001100396038964,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,0.0001158771992777,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,8.55866601341404e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001158770901383,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0005496668163686,286.18365478515625,294.1499938964844,300.93170166015625,297.2511901855469,300.3038024902344,300.92877197265625,286.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724969372153,2.6036305555976472e-08,0.0011724708601832,-0.067128337919712,0.0,0.0,0.0,-0.0177200585603714,60.0,24.72486686706543,0.0,-9.373106024668233e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702520,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2352905273437,0.0,0.0,0.0001100396038964,298.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357788085937,0.0,0.0,0.0001158771992777,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2455139160156,0.0,0.0,8.55866601341404e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336120605469,0.0,0.0,0.0001158770901383,298.3473815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.227294921875,0.0,0.0,0.0005496668163686,286.18365478515625,294.1499938964844,300.93170166015625,297.2511901855469,300.3038024902344,300.92877197265625,286.2095642089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724969372153,2.6036305555976472e-08,0.0011724708601832,-0.067128337919712,0.0,0.0,0.0,-0.0177200585603714,60.0,24.72486686706543,0.0,-9.373106024668233e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702580,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,0.0001102661699405,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.0001161157779279,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,8.57628692756407e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,0.0001161156687885,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.0005507986061275,286.1754455566406,294.1499938964844,300.9364013671875,297.25555419921875,300.3168029785156,300.93292236328125,286.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749104596674,2.6318573986827687e-08,0.0011748840333893,-0.0678630694746971,0.0,0.0,0.0,-0.0178599897772073,60.0,24.73414421081543,0.0,-9.411733259412358e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702640,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.228759765625,0.0,0.0,0.0001102661699405,298.7646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.229248046875,0.0,0.0,0.0001161157779279,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.23883056640625,0.0,0.0,8.57628692756407e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22711181640625,0.0,0.0,0.0001161156687885,298.34796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22088623046875,0.0,0.0,0.0005507986061275,286.1754455566406,294.1499938964844,300.9364013671875,297.25555419921875,300.3168029785156,300.93292236328125,286.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749104596674,2.6318573986827687e-08,0.0011748840333893,-0.0678630694746971,0.0,0.0,0.0,-0.0178599897772073,60.0,24.73414421081543,0.0,-9.411733259412358e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702700,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255859375,0.0,0.0,0.0001103728427551,298.76483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22607421875,0.0,0.0,0.0001162281041615,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.235595703125,0.0,0.0,8.584583702031523e-05,298.60748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,0.0001162280022981,298.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2177734375,0.0,0.0,0.0005513314390555,286.1714782714844,294.1499938964844,300.9389343261719,297.25787353515625,300.3232421875,300.9352722167969,286.2387390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011760465567931,2.6451468571053738e-08,0.001176020130515,-0.0682089477777481,0.0,0.0,0.0,-0.0179258696734905,60.0,24.73880386352539,0.0,-9.429946601358097e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702760,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22247314453125,0.0,0.0,0.0001104766997741,298.7650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2229309082031,0.0,0.0,0.0001163374690804,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2323913574219,0.0,0.0,8.592660742579028e-05,298.6075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2208251953125,0.0,0.0,0.000116337367217,298.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2146911621094,0.0,0.0,0.0005518502439372,286.1676025390625,294.1499938964844,300.9415588378906,297.2602844238281,300.32965087890625,300.9377136230469,286.2483825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011771522695198,2.6580856626878813e-08,0.0011771257268264,-0.068545676767826,0.0,0.0,0.0,-0.0179900079965591,60.0,24.74340057373047,0.0,-9.447695958897385e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702820,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0001106763447751,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0001165477005997,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,8.608188363723457e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,0.0001165475987363,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,0.0005528475739993,286.1600341796875,294.1499938964844,300.9469909667969,297.2652893066406,300.3424072265625,300.9427795410156,286.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792797595262,2.6829578558817964e-08,0.0011792528675869,-0.0691929087042808,0.0,0.0,0.0,-0.018113313242793,60.0,24.752103805541992,0.0,-9.481863116889144e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702880,298.6938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.21630859375,0.0,0.0,0.0001106763447751,298.76544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.216796875,0.0,0.0,0.0001165477005997,299.00994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2261047363281,0.0,0.0,8.608188363723457e-05,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2147216796875,0.0,0.0,0.0001165475987363,298.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.20867919921875,0.0,0.0,0.0005528475739993,286.1600341796875,294.1499938964844,300.9469909667969,297.2652893066406,300.3424072265625,300.9427795410156,286.26763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792797595262,2.6829578558817964e-08,0.0011792528675869,-0.0691929087042808,0.0,0.0,0.0,-0.018113313242793,60.0,24.752103805541992,0.0,-9.481863116889144e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17702940,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0001108572687371,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,0.0001167382215498,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,8.622260065749288e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,0.0001167381196864,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.0005537513643503,286.1527709960937,294.1499938964844,300.9525146484375,297.2704162597656,300.3550109863281,300.9481506347656,286.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812068987637,2.7054973372742097e-08,0.0011811798904091,-0.0697793588042259,0.0,0.0,0.0,-0.0182250496000051,60.0,24.759002685546875,0.0,-9.512879017847808e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703000,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2103881835937,0.0,0.0,0.0001108572687371,298.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2108459472656,0.0,0.0,0.0001167382215498,299.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.22003173828125,0.0,0.0,8.622260065749288e-05,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.20880126953125,0.0,0.0,0.0001167381196864,298.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2028503417969,0.0,0.0,0.0005537513643503,286.1527709960937,294.1499938964844,300.9525146484375,297.2704162597656,300.3550109863281,300.9481506347656,286.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812068987637,2.7054973372742097e-08,0.0011811798904091,-0.0697793588042259,0.0,0.0,0.0,-0.0182250496000051,60.0,24.759002685546875,0.0,-9.512879017847808e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703060,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,0.0001110221783164,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,0.0001169118841062,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,8.63508612383157e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,0.0001169117822428,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0005545751773752,286.1458435058594,294.1499938964844,300.9580383300781,297.2755126953125,300.36749267578125,300.95361328125,286.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829634895548,2.7260416146646094e-08,0.0011829362483695,-0.0703138411045074,0.0,0.0,0.0,-0.0183268953114748,60.0,24.7639102935791,0.0,-9.541193435325113e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703120,298.6940612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2046813964844,0.0,0.0,0.0001110221783164,298.7663269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.20513916015625,0.0,0.0,0.0001169118841062,299.0084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.21417236328125,0.0,0.0,8.63508612383157e-05,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2030944824219,0.0,0.0,0.0001169117822428,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1972351074219,0.0,0.0,0.0005545751773752,286.1458435058594,294.1499938964844,300.9580383300781,297.2755126953125,300.36749267578125,300.95361328125,286.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829634895548,2.7260416146646094e-08,0.0011829362483695,-0.0703138411045074,0.0,0.0,0.0,-0.0183268953114748,60.0,24.7639102935791,0.0,-9.541193435325113e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703180,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,0.000111172113975,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0001170697723864,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,8.646748028695583e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,0.000117069670523,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0005553241935558,286.1392517089844,294.1499938964844,300.9634094238281,297.28045654296875,300.3798217773437,300.95904541015625,286.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845605913549,2.7447200068309043e-08,0.001184533117339,-0.0707997232675552,0.0,0.0,0.0,-0.0184194892644882,60.0,24.766481399536133,0.0,-9.566972636321225e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703240,298.6941833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1991577148437,0.0,0.0,0.000111172113975,298.76678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1996154785156,0.0,0.0,0.0001170697723864,299.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2085266113281,0.0,0.0,8.646748028695583e-05,298.608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1976318359375,0.0,0.0,0.000117069670523,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1918334960937,0.0,0.0,0.0005553241935558,286.1392517089844,294.1499938964844,300.9634094238281,297.28045654296875,300.3798217773437,300.95904541015625,286.32476806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011845605913549,2.7447200068309043e-08,0.001184533117339,-0.0707997232675552,0.0,0.0,0.0,-0.0184194892644882,60.0,24.766481399536133,0.0,-9.566972636321225e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703300,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.196533203125,0.0,0.0,0.0001112407117034,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,0.0001171420008176,299.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.205810546875,0.0,0.0,8.652082760818303e-05,298.6082458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949768066406,0.0,0.0,0.0001171419062302,298.3511657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0005556668620556,286.1361083984375,294.1499938964844,300.9659729003906,297.2828063964844,300.38592529296875,300.9616394042969,286.3341979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011852908646687,2.753264638499786e-08,0.0011852633906528,-0.071021981537342,0.0,0.0,0.0,-0.0184618476778268,60.0,24.76653289794922,0.0,-9.578776882790409e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703360,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.19390869140625,0.0,0.0,0.00011130754865,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1943664550781,0.0,0.0,0.0001172123884316,299.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2031555175781,0.0,0.0,8.657281432533637e-05,298.6083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1924133300781,0.0,0.0,0.0001172122938442,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18670654296875,0.0,0.0,0.0005560007994063,286.133056640625,294.1499938964844,300.96844482421875,297.2850952148437,300.3919982910156,300.96417236328125,286.3436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011860021622851,2.7615909559131072e-08,0.0011859745718538,-0.0712385475635528,0.0,0.0,0.0,-0.0185031201690435,60.0,24.76618385314941,0.0,-9.590286964566985e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703420,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0001114363767555,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0001173480486613,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,8.667301153764129e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,0.0001173479540739,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0005566443433053,286.1270751953125,294.1499938964844,300.9730224609375,297.289306640625,300.404052734375,300.9690856933594,286.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873751645907,2.7776387412359327e-08,0.0011873473413288,-0.0716559216380119,0.0,0.0,0.0,-0.0185826793313026,60.0,24.764354705810547,0.0,-9.612490003974017e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
