time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17703480,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1888122558594,0.0,0.0,0.0001114363767555,298.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.18927001953125,0.0,0.0,0.0001173480486613,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1979064941406,0.0,0.0,8.667301153764129e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.18731689453125,0.0,0.0,0.0001173479540739,298.3520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.18170166015625,0.0,0.0,0.0005566443433053,286.1270751953125,294.1499938964844,300.9730224609375,297.289306640625,300.404052734375,300.9690856933594,286.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873751645907,2.7776387412359327e-08,0.0011873473413288,-0.0716559216380119,0.0,0.0,0.0,-0.0185826793313026,60.0,24.764354705810547,0.0,-9.612490003974017e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703540,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0001115550767281,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,0.0001174730423372,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,8.676532888785005e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,0.0001174729477497,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.0005572373047471,286.1214904785156,294.1499938964844,300.9769592285156,297.2929382324219,300.4159240722656,300.9733581542969,286.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886394349858,2.7924242473886813e-08,0.0011886114953085,-0.0720404386520385,0.0,0.0,0.0,-0.01865597628057,60.0,24.75935745239257,0.0,-9.632969266704094e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703600,298.6945495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0001115550767281,298.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18438720703125,0.0,0.0,0.0001174730423372,299.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.19293212890625,0.0,0.0,8.676532888785005e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1824951171875,0.0,0.0,0.0001174729477497,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1769714355469,0.0,0.0,0.0005572373047471,286.1214904785156,294.1499938964844,300.9769592285156,297.2929382324219,300.4159240722656,300.9733581542969,286.3811340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011886394349858,2.7924242473886813e-08,0.0011886114953085,-0.0720404386520385,0.0,0.0,0.0,-0.01865597628057,60.0,24.75935745239257,0.0,-9.632969266704094e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703660,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,0.0001116676285164,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0001175915604108,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,8.685285865794867e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0001175914585473,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.0005577995325438,286.1162109375,294.1499938964844,300.98016357421875,297.2958679199219,300.4276428222656,300.9769897460937,286.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189837930724,2.806443255565228e-08,0.0011898098746314,-0.072404995560646,0.0,0.0,0.0,-0.0187254734337329,60.0,24.751922607421875,0.0,-9.652407584326285e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703720,298.6946716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,0.0001116676285164,298.7685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17974853515625,0.0,0.0,0.0001175915604108,299.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.18817138671875,0.0,0.0,8.685285865794867e-05,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1778869628906,0.0,0.0,0.0001175914585473,298.3531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17242431640625,0.0,0.0,0.0005577995325438,286.1162109375,294.1499938964844,300.98016357421875,297.2958679199219,300.4276428222656,300.9769897460937,286.3997802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001189837930724,2.806443255565228e-08,0.0011898098746314,-0.072404995560646,0.0,0.0,0.0,-0.0187254734337329,60.0,24.751922607421875,0.0,-9.652407584326285e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703780,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,0.0001117734573199,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0001177029989776,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,8.693517156643793e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,0.0001177029043901,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,0.0005583282327279,286.1112670898437,294.1499938964844,300.982421875,297.2979736328125,300.4391174316406,300.9797668457031,286.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909649474546,2.8196254220347328e-08,0.0011909367749467,-0.0727477595210075,0.0,0.0,0.0,-0.0187908206135034,60.0,24.74162673950196,0.0,-9.670702638686637e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703840,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1749267578125,0.0,0.0,0.0001117734573199,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1753234863281,0.0,0.0,0.0001177029989776,299.0040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1836242675781,0.0,0.0,8.693517156643793e-05,298.6091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,0.0001177029043901,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1681213378906,0.0,0.0,0.0005583282327279,286.1112670898437,294.1499938964844,300.982421875,297.2979736328125,300.4391174316406,300.9797668457031,286.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011909649474546,2.8196254220347328e-08,0.0011909367749467,-0.0727477595210075,0.0,0.0,0.0,-0.0187908206135034,60.0,24.74162673950196,0.0,-9.670702638686637e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703900,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728210449219,0.0,0.0,0.0001118231157306,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1732177734375,0.0,0.0,0.0001177552985609,299.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18145751953125,0.0,0.0,8.697379234945402e-05,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17138671875,0.0,0.0,0.0001177552039735,298.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1660461425781,0.0,0.0,0.0005585763719864,286.1089172363281,294.1499938964844,300.9831848144531,297.2986755371094,300.4447631835937,300.9806823730469,286.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011914937058463,2.8258112294565772e-08,0.0011914655333384,-0.0729085952043533,0.0,0.0,0.0,-0.0188214853405952,60.0,24.734861373901367,0.0,-9.67929381090471e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17703960,298.6949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1707458496094,0.0,0.0,0.0001118715517804,298.769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.171142578125,0.0,0.0,0.0001178062957478,299.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1793212890625,0.0,0.0,8.701145998202264e-05,298.6093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,0.0001178062084363,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640319824219,0.0,0.0,0.0005588183412328,286.1066589355469,294.1499938964844,300.983642578125,297.2991027832031,300.4503479003906,300.9814147949219,286.4368591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001192009425722,2.831843914918864e-08,0.0011919811367988,-0.0730654448270797,0.0,0.0,0.0,-0.0188513901084661,60.0,24.727502822875977,0.0,-9.687676083558473e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704020,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,0.0001119641819968,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,0.0001179038372356,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,8.708350651431829e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0001179037499241,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0005592810339294,286.102294921875,294.1499938964844,300.983642578125,297.2991027832031,300.46142578125,300.9822998046875,286.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929972097277,2.8433809973194002e-08,0.0011929688043892,-0.0733653903007507,0.0,0.0,0.0,-0.018908591940999,60.0,24.71091079711914,0.0,-9.703716585818257e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704080,298.69500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1667175292969,0.0,0.0,0.0001119641819968,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1671142578125,0.0,0.0,0.0001179038372356,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1751708984375,0.0,0.0,8.708350651431829e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1653137207031,0.0,0.0,0.0001179037499241,298.3547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1601257324219,0.0,0.0,0.0005592810339294,286.102294921875,294.1499938964844,300.983642578125,297.2991027832031,300.46142578125,300.9822998046875,286.455322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011929972097277,2.8433809973194002e-08,0.0011929688043892,-0.0733653903007507,0.0,0.0,0.0,-0.018908591940999,60.0,24.71091079711914,0.0,-9.703716585818257e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704140,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,0.0001120452361647,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,0.0001179891914944,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,8.714654541108757e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,0.0001179891041829,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,0.0005596859846264,286.09832763671875,294.1499938964844,300.9822998046875,297.2978515625,300.4721069335937,300.98150634765625,286.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938597308471,2.8534758556020282e-08,0.0011938312090933,-0.0736278295516967,0.0,0.0,0.0,-0.0189586319029331,60.0,24.688596725463867,0.0,-9.717762594618764e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704200,298.695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629943847656,0.0,0.0,0.0001120452361647,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.16339111328125,0.0,0.0,0.0001179891914944,299.0018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1712951660156,0.0,0.0,8.714654541108757e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.16162109375,0.0,0.0,0.0001179891041829,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,0.0005596859846264,286.09832763671875,294.1499938964844,300.9822998046875,297.2978515625,300.4721069335937,300.98150634765625,286.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011938597308471,2.8534758556020282e-08,0.0011938312090933,-0.0736278295516967,0.0,0.0,0.0,-0.0189586319029331,60.0,24.688596725463867,0.0,-9.717762594618764e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704260,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0001121221430366,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0001180701729026,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,8.720635378267616e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0001180700855911,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0005600702133961,286.09454345703125,294.1499938964844,300.9794311523437,297.29522705078125,300.482666015625,300.9800109863281,286.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946796439588,2.8630534387730225e-08,0.0011946510057896,-0.0738768056035041,0.0,0.0,0.0,-0.0190061163157224,60.0,24.664033889770508,0.0,-9.731098060683509e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704320,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1593322753906,0.0,0.0,0.0001121221430366,298.7701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15972900390625,0.0,0.0,0.0001180701729026,299.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16754150390625,0.0,0.0,8.720635378267616e-05,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1579895019531,0.0,0.0,0.0001180700855911,298.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529235839844,0.0,0.0,0.0005600702133961,286.09454345703125,294.1499938964844,300.9794311523437,297.29522705078125,300.482666015625,300.9800109863281,286.4920959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946796439588,2.8630534387730225e-08,0.0011946510057896,-0.0738768056035041,0.0,0.0,0.0,-0.0190061163157224,60.0,24.664033889770508,0.0,-9.731098060683509e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704380,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0001121810200856,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,0.0001181321713374,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,8.725214138394222e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.000118132084026,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,0.0005603643367066,286.0913391113281,294.1499938964844,300.9749450683594,297.29107666015625,300.4925231933594,300.9754943847656,286.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953053763136,2.8703846410849123e-08,0.0011952766217291,-0.0740673765540123,0.0,0.0,0.0,-0.0190424527972936,60.0,24.62944984436035,0.0,-9.741312112510061e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704440,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1561584472656,0.0,0.0,0.0001121810200856,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1565246582031,0.0,0.0,0.0001181321713374,299.00030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642150878906,0.0,0.0,8.725214138394222e-05,298.6100158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548156738281,0.0,0.0,0.000118132084026,298.3560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1498107910156,0.0,0.0,0.0005603643367066,286.0913391113281,294.1499938964844,300.9749450683594,297.29107666015625,300.4925231933594,300.9754943847656,286.5104064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011953053763136,2.8703846410849123e-08,0.0011952766217291,-0.0740673765540123,0.0,0.0,0.0,-0.0190424527972936,60.0,24.62944984436035,0.0,-9.741312112510061e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704500,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1545104980469,0.0,0.0,0.0001122136309277,298.77032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1548767089844,0.0,0.0,0.0001181665138574,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1625061035156,0.0,0.0,8.727750537218526e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1531677246094,0.0,0.0,0.0001181664265459,298.3562927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1482238769531,0.0,0.0,0.0005605272599495,286.0896911621094,294.1499938964844,300.9720153808594,297.28839111328125,300.49755859375,300.9736328125,286.5195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011956524103879,2.874445925726832e-08,0.0011956236558035,-0.0741729438304901,0.0,0.0,0.0,-0.0190625861287117,60.0,24.6135368347168,0.0,-9.74697300648586e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704560,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529541015625,0.0,0.0,0.0001122390967793,298.7703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1533203125,0.0,0.0,0.0001181933330371,298.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1609191894531,0.0,0.0,8.729731052881107e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1516418457031,0.0,0.0,0.0001181932457257,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.146728515625,0.0,0.0,0.0005606545018963,286.0881652832031,294.1499938964844,300.9686279296875,297.2852478027344,300.5023803710937,300.97076416015625,286.5286865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959230760112,2.8776165450494773e-08,0.0011958943214267,-0.0742553547024726,0.0,0.0,0.0,-0.0190783012658357,60.0,24.59408950805664,0.0,-9.751393292845024e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704620,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,0.0001122857283917,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0001182424311991,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,8.733358117751777e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.0001182423438876,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,0.0005608874489553,286.0852355957031,294.1499938964844,300.9603576660156,297.27764892578125,300.5118713378906,300.9643249511719,286.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964214500039,2.883421856836321e-08,0.0011963925790041,-0.0744062513113021,0.0,0.0,0.0,-0.0191070903092622,60.0,24.552749633789062,0.0,-9.759489216776276e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704680,298.6951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1499328613281,0.0,0.0,0.0001122857283917,298.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1503295898437,0.0,0.0,0.0001182424311991,298.99871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,8.733358117751777e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,0.0001182423438876,298.3569030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.143798828125,0.0,0.0,0.0005608874489553,286.0852355957031,294.1499938964844,300.9603576660156,297.27764892578125,300.5118713378906,300.9643249511719,286.54693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964214500039,2.883421856836321e-08,0.0011963925790041,-0.0744062513113021,0.0,0.0,0.0,-0.0191070903092622,60.0,24.552749633789062,0.0,-9.759489216776276e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704740,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0001123151814681,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0001182734413305,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,8.735648589208722e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,0.0001182733612949,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,0.0005610346561297,286.08282470703125,294.1499938964844,300.95001220703125,297.2680969238281,300.5205993652344,300.9541931152344,286.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967329774051,2.88708630336032e-08,0.0011967041064053,-0.0745014920830726,0.0,0.0,0.0,-0.0191252473741769,60.0,24.50318717956543,0.0,-9.764601571760069e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704800,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14727783203125,0.0,0.0,0.0001123151814681,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,0.0001182734413305,298.99786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.155029296875,0.0,0.0,8.735648589208722e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.14599609375,0.0,0.0,0.0001182733612949,298.35723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,0.0005610346561297,286.08282470703125,294.1499938964844,300.95001220703125,297.2680969238281,300.5205993652344,300.9541931152344,286.5650939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967329774051,2.88708630336032e-08,0.0011967041064053,-0.0745014920830726,0.0,0.0,0.0,-0.0191252473741769,60.0,24.50318717956543,0.0,-9.764601571760069e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704860,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,0.0001123447509598,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0001183045824291,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,8.737947791814804e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,0.0001183045023935,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,0.0005611823871731,286.0804138183594,294.1499938964844,300.9363098144531,297.2593994140625,300.5292663574219,300.94366455078125,286.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970504419878,2.8907658489174537e-08,0.0011970215709879,-0.0745971277356147,0.0,0.0,0.0,-0.0191435031592845,60.0,24.45341110229492,0.0,-9.769735243025934e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704920,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,0.0001123447509598,298.7701721191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,0.0001183045824291,298.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1522521972656,0.0,0.0,8.737947791814804e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14337158203125,0.0,0.0,0.0001183045023935,298.3575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.138671875,0.0,0.0,0.0005611823871731,286.0804138183594,294.1499938964844,300.9363098144531,297.2593994140625,300.5292663574219,300.94366455078125,286.5832824707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970504419878,2.8907658489174537e-08,0.0011970215709879,-0.0745971277356147,0.0,0.0,0.0,-0.0191435031592845,60.0,24.45341110229492,0.0,-9.769735243025934e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17704980,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,0.0001123616457334,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,0.0001183223648695,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,8.739261102164164e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0001183222848339,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0005612667882815,286.0785522460937,294.1499938964844,300.9183044433594,297.2543334960937,300.5368347167969,300.9266052246094,286.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972277425229,2.8928647921588894e-08,0.0011971987551078,-0.074651688337326,0.0,0.0,0.0,-0.0191538967192173,60.0,24.409141540527344,0.0,-9.772665521268209e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705040,298.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14239501953125,0.0,0.0,0.0001123616457334,298.769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,0.0001183223648695,298.99609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14990234375,0.0,0.0,8.739261102164164e-05,298.6103210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1411437988281,0.0,0.0,0.0001183222848339,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0005612667882815,286.0785522460937,294.1499938964844,300.9183044433594,297.2543334960937,300.5368347167969,300.9266052246094,286.60137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972277425229,2.8928647921588894e-08,0.0011971987551078,-0.074651688337326,0.0,0.0,0.0,-0.0191538967192173,60.0,24.409141540527344,0.0,-9.772665521268209e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705100,298.69488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14129638671875,0.0,0.0,0.0001123695910791,298.7695617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,0.0001183307394967,298.9956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,8.73987955856137e-05,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1400756835937,0.0,0.0,0.0001183306594612,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354675292969,0.0,0.0,0.0005613065441139,286.0776672363281,294.1499938964844,300.90777587890625,297.2530822753906,300.5404968261719,300.9174499511719,286.6104431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197310979478,2.8938526241972795e-08,0.0011972819920629,-0.0746773555874824,0.0,0.0,0.0,-0.0191587880253791,60.0,24.387859344482425,0.0,-9.77404468471832e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705160,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402587890625,0.0,0.0,0.0001123764668591,298.7693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405944824219,0.0,0.0,0.0001183379717986,298.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,8.740413613850251e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390380859375,0.0,0.0,0.000118337891763,298.3580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,0.0005613408866338,286.07684326171875,294.1499938964844,300.89630126953125,297.2525939941406,300.54400634765625,300.9074401855469,286.6194763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973839718848,2.8947061636586123e-08,0.0011973549844697,-0.0746995434165,0.0,0.0,0.0,-0.0191630199551582,60.0,24.367855072021484,0.0,-9.775236264886189e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705220,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0001123877882491,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,0.0001183498970931,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,8.741294004721567e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0001183498170576,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.0005613974644802,286.0753479003906,294.1499938964844,300.87060546875,297.2538146972656,300.5506286621094,300.885498046875,286.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975048109889,2.8961117948256287e-08,0.0011974758235737,-0.0747360736131668,0.0,0.0,0.0,-0.0191699899733066,60.0,24.330698013305664,0.0,-9.777198073379625e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705280,298.694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13824462890625,0.0,0.0,0.0001123877882491,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386108398437,0.0,0.0,0.0001183498970931,298.9941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1455383300781,0.0,0.0,8.741294004721567e-05,298.6101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1370544433594,0.0,0.0,0.0001183498170576,298.35821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.132568359375,0.0,0.0,0.0005613974644802,286.0753479003906,294.1499938964844,300.87060546875,297.2538146972656,300.5506286621094,300.885498046875,286.63751220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975048109889,2.8961117948256287e-08,0.0011974758235737,-0.0747360736131668,0.0,0.0,0.0,-0.0191699899733066,60.0,24.330698013305664,0.0,-9.777198073379625e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705340,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0001123941474361,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,0.0001183565909741,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,8.741788769839332e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,0.0001183565109386,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0005614293040707,286.0741577148437,294.1499938964844,300.8414611816406,297.2577514648437,300.556396484375,300.8592529296875,286.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975722154602,2.8968987209054844e-08,0.0011975432280451,-0.0747565254569053,0.0,0.0,0.0,-0.0191738922148942,60.0,24.30020523071289,0.0,-9.778297282991845e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705400,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365051269531,0.0,0.0,0.0001123941474361,298.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1368408203125,0.0,0.0,0.0001183565909741,298.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1436767578125,0.0,0.0,8.741788769839332e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13531494140625,0.0,0.0,0.0001183565109386,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1308898925781,0.0,0.0,0.0005614293040707,286.0741577148437,294.1499938964844,300.8414611816406,297.2577514648437,300.556396484375,300.8592529296875,286.6555480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975722154602,2.8968987209054844e-08,0.0011975432280451,-0.0747565254569053,0.0,0.0,0.0,-0.0191738922148942,60.0,24.30020523071289,0.0,-9.778297282991845e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705460,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,0.0001123971524066,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0001183597487397,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,8.742021600482985e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,0.0001183596687042,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0005614443216472,286.0732116699219,294.1499938964844,300.8092041015625,297.2640991210937,300.5614013671875,300.82989501953125,286.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976037640124,2.8972673149496586e-08,0.0011975747765973,-0.074766106903553,0.0,0.0,0.0,-0.0191757194697856,60.0,24.274866104125977,0.0,-9.778811715932536e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705520,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,0.0001123971524066,298.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0001183597487397,298.9920349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419982910156,0.0,0.0,8.742021600482985e-05,298.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,0.0001183596687042,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0005614443216472,286.0732116699219,294.1499938964844,300.8092041015625,297.2640991210937,300.5614013671875,300.82989501953125,286.67352294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011976037640124,2.8972673149496586e-08,0.0011975747765973,-0.074766106903553,0.0,0.0,0.0,-0.0191757194697856,60.0,24.274866104125977,0.0,-9.778811715932536e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705580,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,0.0001123968977481,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0001183594795293,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,8.742001955397427e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,0.0001183594067697,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0005614430992864,286.072509765625,294.1499938964844,300.77410888671875,297.27252197265625,300.5655822753906,300.79742431640625,286.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197600737214,2.8972305443630844e-08,0.0011975717497989,-0.074765145778656,0.0,0.0,0.0,-0.019175536930561,60.0,24.254581451416016,0.0,-9.778759846312825e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705640,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1335144042969,0.0,0.0,0.0001123968977481,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.13385009765625,0.0,0.0,0.0001183594795293,298.99090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1404724121094,0.0,0.0,8.742001955397427e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,0.0001183594067697,298.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0005614430992864,286.072509765625,294.1499938964844,300.77410888671875,297.27252197265625,300.5655822753906,300.79742431640625,286.69146728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197600737214,2.8972305443630844e-08,0.0011975717497989,-0.074765145778656,0.0,0.0,0.0,-0.019175536930561,60.0,24.254581451416016,0.0,-9.778759846312825e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705700,298.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329040527344,0.0,0.0,0.000112395369797,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1332397460937,0.0,0.0,0.0001183578715426,298.99029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,8.741882629692554e-05,298.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317749023437,0.0,0.0,0.0001183577915071,298.3583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12750244140625,0.0,0.0,0.0005614354740828,286.0722961425781,294.1499938964844,300.75555419921875,297.27740478515625,300.5672607421875,300.77978515625,286.7004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197584089823,2.89703745437464e-08,0.0011975551024079,-0.0747601315379142,0.0,0.0,0.0,-0.0191745795309543,60.0,24.24664306640625,0.0,-9.77849055061597e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705760,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,0.0001123933398048,298.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1326904296875,0.0,0.0,0.0001183557324111,298.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13922119140625,0.0,0.0,8.741724741412327e-05,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.0001183556596515,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1269836425781,0.0,0.0,0.0005614254041574,286.0721435546875,294.1499938964844,300.7364501953125,297.28271484375,300.5687255859375,300.7616577148437,286.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975620873272,2.8967820142611345e-08,0.0011975330999121,-0.0747534930706024,0.0,0.0,0.0,-0.0191733129322528,60.0,24.23959922790528,0.0,-9.778133858162621e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
