time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17705820,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,0.0001123880938393,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,0.0001183502026833,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,8.741316560190171e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0001183501299237,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,0.00056139921071,286.0719299316406,294.1499938964844,300.696533203125,297.2943725585937,300.5712280273437,300.7242431640625,286.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975060915574,2.8961228082380334e-08,0.0011974771041423,-0.07473636418581,0.0,0.0,0.0,-0.0191700477153062,60.0,24.22724723815918,0.0,-9.77721370531981e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705880,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313171386719,0.0,0.0,0.0001123880938393,298.763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13165283203125,0.0,0.0,0.0001183502026833,298.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,8.741316560190171e-05,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,0.0001183501299237,298.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.12603759765625,0.0,0.0,0.00056139921071,286.0719299316406,294.1499938964844,300.696533203125,297.2943725585937,300.5712280273437,300.7242431640625,286.7272644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011975060915574,2.8961228082380334e-08,0.0011974771041423,-0.07473636418581,0.0,0.0,0.0,-0.0191700477153062,60.0,24.22724723815918,0.0,-9.77721370531981e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17705940,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,0.0001123802867368,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0001183419808512,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,8.740709017729387e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,0.0001183419080916,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,0.0005613602697849,286.0719909667969,294.1499938964844,300.6546325683594,297.3072204589844,300.57281494140625,300.68438720703125,286.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974225053563,2.89514474616226e-08,0.0011973935179412,-0.0747109428048133,0.0,0.0,0.0,-0.0191651992499828,60.0,24.2182846069336,0.0,-9.775848042181678e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706000,298.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304931640625,0.0,0.0,0.0001123802867368,298.761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1307983398437,0.0,0.0,0.0001183419808512,298.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1371459960937,0.0,0.0,8.740709017729387e-05,298.6080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12939453125,0.0,0.0,0.0001183419080916,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1252746582031,0.0,0.0,0.0005613602697849,286.0719909667969,294.1499938964844,300.6546325683594,297.3072204589844,300.57281494140625,300.68438720703125,286.7451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011974225053563,2.89514474616226e-08,0.0011973935179412,-0.0747109428048133,0.0,0.0,0.0,-0.0191651992499828,60.0,24.2182846069336,0.0,-9.775848042181678e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706060,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,0.0001123706242651,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,0.0001183318017865,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,8.73995668371208e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,0.0001183317290269,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.000561312015634,286.0722961425781,294.1499938964844,300.6110534667969,297.3209533691406,300.573486328125,300.6425476074219,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973191285505,2.893935402425996e-08,0.0011972901411354,-0.0746795088052749,0.0,0.0,0.0,-0.0191592033952474,60.0,24.212108612060547,0.0,-9.774159792641512e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706120,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,0.0001123706242651,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,0.0001183318017865,298.9858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363830566406,0.0,0.0,8.73995668371208e-05,298.6074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,0.0001183317290269,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12469482421875,0.0,0.0,0.000561312015634,286.0722961425781,294.1499938964844,300.6110534667969,297.3209533691406,300.573486328125,300.6425476074219,286.762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011973191285505,2.893935402425996e-08,0.0011972901411354,-0.0746795088052749,0.0,0.0,0.0,-0.0191592033952474,60.0,24.212108612060547,0.0,-9.774159792641512e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706180,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001123594774981,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,0.0001183200656669,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,8.739090117160231e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,0.0001183200001833,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242980957031,0.0,0.0,0.0005612563691101,286.07281494140625,294.1499938964844,300.56610107421875,297.3352966308594,300.5732116699219,300.5990600585937,286.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972000356763,2.8925418504854864e-08,0.0011971710482612,-0.0746432915329933,0.0,0.0,0.0,-0.0191522948443889,60.0,24.208053588867188,0.0,-9.772214326631001e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706240,298.6907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001123594774981,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296691894531,0.0,0.0,0.0001183200656669,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358337402344,0.0,0.0,8.739090117160231e-05,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,0.0001183200001833,298.3575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1242980957031,0.0,0.0,0.0005612563691101,286.07281494140625,294.1499938964844,300.56610107421875,297.3352966308594,300.5732116699219,300.5990600585937,286.7807312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011972000356763,2.8925418504854864e-08,0.0011971710482612,-0.0746432915329933,0.0,0.0,0.0,-0.0191522948443889,60.0,24.208053588867188,0.0,-9.772214326631001e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706300,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.12921142578125,0.0,0.0,0.0001123533511417,298.7576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1295166015625,0.0,0.0,0.0001183136118925,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356201171875,0.0,0.0,8.73861281434074e-05,298.6064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,0.0001183135464088,298.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241760253906,0.0,0.0,0.0005612258100882,286.0731811523437,294.1499938964844,300.5431823730469,297.34259033203125,300.5726318359375,300.5765991210937,286.78961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011971344938501,2.8917757077806527e-08,0.001197105506435,-0.0746233761310577,0.0,0.0,0.0,-0.0191484969109296,60.0,24.20676040649414,0.0,-9.77114567035642e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706360,298.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1291198730469,0.0,0.0,0.0001123470719903,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.000118306998047,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.135498046875,0.0,0.0,8.738124597584829e-05,298.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001183069325634,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1241149902344,0.0,0.0,0.0005611944361589,286.0736389160156,294.1499938964844,300.5200500488281,297.3499450683594,300.57183837890625,300.5539245605469,286.7984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970673222094,2.890990558057637e-08,0.0011970384512096,-0.0746029689908027,0.0,0.0,0.0,-0.0191446039825677,60.0,24.205751419067383,0.0,-9.77004930291514e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706420,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001123341862694,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.000118293428386,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,8.737121970625594e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001182933629024,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.0005611301166936,286.0746459960937,294.1499938964844,300.4731750488281,297.3646240234375,300.5697326660156,300.5080871582031,286.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893799353113536e-08,0.0011969007318839,-0.0745611116290092,0.0,0.0,0.0,-0.0191366206854581,60.0,24.20408058166504,0.0,-9.767801856241932e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706480,298.6891174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1289978027344,0.0,0.0,0.0001123341862694,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.000118293428386,298.9814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1352844238281,0.0,0.0,8.737121970625594e-05,298.60528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1279602050781,0.0,0.0,0.0001182933629024,298.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.0005611301166936,286.0746459960937,294.1499938964844,300.4731750488281,297.3646240234375,300.5697326660156,300.5080871582031,286.81622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196929719299,2.8893799353113536e-08,0.0011969007318839,-0.0745611116290092,0.0,0.0,0.0,-0.0191366206854581,60.0,24.20408058166504,0.0,-9.767801856241932e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706540,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,0.0001123207621276,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001182792912004,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,8.736077870707959e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001182792257168,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0005610631196759,286.07586669921875,294.1499938964844,300.42578125,297.37908935546875,300.56671142578125,300.4613952636719,286.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877023439122244e-08,0.0011967574246227,-0.0745175033807754,0.0,0.0,0.0,-0.0191283039748668,60.0,24.202377319335938,0.0,-9.765460617927604e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706600,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,0.0001123207621276,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0001182792912004,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,8.736077870707959e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280517578125,0.0,0.0,0.0001182792257168,298.3563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12420654296875,0.0,0.0,0.0005610631196759,286.07586669921875,294.1499938964844,300.42578125,297.37908935546875,300.56671142578125,300.4613952636719,286.8339538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967862956225,2.8877023439122244e-08,0.0011967574246227,-0.0745175033807754,0.0,0.0,0.0,-0.0191283039748668,60.0,24.202377319335938,0.0,-9.765460617927604e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706660,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.0001123073161579,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,0.0001182651321869,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,8.73503158800304e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,0.0001182650667033,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.0005609959480352,286.0773620605469,294.1499938964844,300.378173828125,297.3930969238281,300.5627746582031,300.4142150878906,286.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860219103421524e-08,0.0011966136517003,-0.0744738280773162,0.0,0.0,0.0,-0.0191199742257595,60.0,24.200326919555664,0.0,-9.763116537442329e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706720,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293029785156,0.0,0.0,0.0001123073161579,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1296081542969,0.0,0.0,0.0001182651321869,298.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,8.73503158800304e-05,298.6035461425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1282958984375,0.0,0.0,0.0001182650667033,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1245422363281,0.0,0.0,0.0005609959480352,286.0773620605469,294.1499938964844,300.378173828125,297.3930969238281,300.5627746582031,300.4142150878906,286.85162353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966425227001,2.8860219103421524e-08,0.0011966136517003,-0.0744738280773162,0.0,0.0,0.0,-0.0191199742257595,60.0,24.200326919555664,0.0,-9.763116537442329e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706780,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0001122942121583,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,0.0001182513296953,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,8.734012226341292e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,0.0001182512642117,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0005609305226244,286.0790710449219,294.1499938964844,300.3305969238281,297.4063720703125,300.5578918457031,300.3668518066406,286.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843841093362244e-08,0.0011964737204834,-0.074431262910366,0.0,0.0,0.0,-0.019111854955554,60.0,24.197341918945312,0.0,-9.760831432004125e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706840,298.6864318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0001122942121583,298.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1300354003906,0.0,0.0,0.0001182513296953,298.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1357727050781,0.0,0.0,8.734012226341292e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1287536621094,0.0,0.0,0.0001182512642117,298.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.12506103515625,0.0,0.0,0.0005609305226244,286.0790710449219,294.1499938964844,300.3305969238281,297.4063720703125,300.5578918457031,300.3668518066406,286.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965024750679,2.8843841093362244e-08,0.0011964737204834,-0.074431262910366,0.0,0.0,0.0,-0.019111854955554,60.0,24.197341918945312,0.0,-9.760831432004125e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706900,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.13006591796875,0.0,0.0,0.0001122879475587,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303405761719,0.0,0.0,0.0001182447304017,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1360168457031,0.0,0.0,8.733524737181142e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290588378906,0.0,0.0,0.0001182446721941,298.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253967285156,0.0,0.0,0.0005608992651104,286.0800170898437,294.1499938964844,300.30694580078125,297.4126892089844,300.5550537109375,300.3432006835937,286.8781433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011964356526732,2.8836016241484685e-08,0.0011964067816734,-0.0744109228253364,0.0,0.0,0.0,-0.0191079750657081,60.0,24.1951904296875,0.0,-9.759740038361997e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17706960,298.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304016113281,0.0,0.0,0.0001122818866861,298.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13067626953125,0.0,0.0,0.0001182383493869,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1363220214844,0.0,0.0,8.733053255127743e-05,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1294250488281,0.0,0.0,0.0001182382839033,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1257629394531,0.0,0.0,0.0005608689971268,286.0810241699219,294.1499938964844,300.28338623046875,297.418701171875,300.5520324707031,300.3196105957031,286.886962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963708093389,2.8828436526850965e-08,0.0011963420547544,-0.0743912234902381,0.0,0.0,0.0,-0.0191042181104421,60.0,24.192665100097656,0.0,-9.758682750771189e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707020,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,0.0001122704707086,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0001182263295049,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,8.732164860703051e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,0.0001182262640213,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0005608120118267,286.08319091796875,294.1499938964844,300.2368469238281,297.4298400878906,300.5454406738281,300.27276611328125,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962488060817,2.8814167052360066e-08,0.0011962200514972,-0.0743541345000267,0.0,0.0,0.0,-0.0190971437841653,60.0,24.18626976013184,0.0,-9.756692520568325e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707080,298.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1311950683594,0.0,0.0,0.0001122704707086,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0001182263295049,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.13702392578125,0.0,0.0,8.732164860703051e-05,298.6005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302490234375,0.0,0.0,0.0001182262640213,298.3543395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.12664794921875,0.0,0.0,0.0005608120118267,286.08319091796875,294.1499938964844,300.2368469238281,297.4298400878906,300.5454406738281,300.27276611328125,286.9045715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962488060817,2.8814167052360066e-08,0.0011962200514972,-0.0743541345000267,0.0,0.0,0.0,-0.0190971437841653,60.0,24.18626976013184,0.0,-9.756692520568325e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707140,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,0.0001122605972341,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,0.0001182159248855,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,8.731397247174755e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.0001182158666779,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.0005607627099379,286.0856018066406,294.1499938964844,300.1911926269531,297.4395751953125,300.5380249023437,300.22662353515625,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961432173848,2.8801817819612552e-08,0.0011961144628003,-0.0743220299482345,0.0,0.0,0.0,-0.019091023132205,60.0,24.17691230773925,0.0,-9.75497016497684e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707200,298.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1321716308594,0.0,0.0,0.0001122605972341,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1324462890625,0.0,0.0,0.0001182159248855,298.9716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,8.731397247174755e-05,298.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312255859375,0.0,0.0,0.0001182158666779,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.127685546875,0.0,0.0,0.0005607627099379,286.0856018066406,294.1499938964844,300.1911926269531,297.4395751953125,300.5380249023437,300.22662353515625,286.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961432173848,2.8801817819612552e-08,0.0011961144628003,-0.0743220299482345,0.0,0.0,0.0,-0.019091023132205,60.0,24.17691230773925,0.0,-9.75497016497684e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707260,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,0.0001122525136452,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0001182074120151,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,8.730767876841128e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0001182073465315,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0005607223720289,286.08819580078125,294.1499938964844,300.14678955078125,297.4476928710937,300.52984619140625,300.1814880371094,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960567208006,2.8791697914698492e-08,0.0011960278498008,-0.0742957293987274,0.0,0.0,0.0,-0.0190860051661729,60.0,24.16444206237793,0.0,-9.75355902710362e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707320,298.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333312988281,0.0,0.0,0.0001122525136452,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.0001182074120151,298.9699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390075683594,0.0,0.0,8.730767876841128e-05,298.5984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0001182073465315,298.3531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12890625,0.0,0.0,0.0005607223720289,286.08819580078125,294.1499938964844,300.14678955078125,297.4476928710937,300.52984619140625,300.1814880371094,286.93975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960567208006,2.8791697914698492e-08,0.0011960278498008,-0.0742957293987274,0.0,0.0,0.0,-0.0190860051661729,60.0,24.16444206237793,0.0,-9.75355902710362e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707380,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,0.0001122466128435,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,0.0001182011910714,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,8.730308763915673e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,0.0001182011328637,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0005606929189525,286.0910339355469,294.1499938964844,300.1038818359375,297.4539794921875,300.5209350585937,300.1376647949219,286.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959933908656,2.87842993884624e-08,0.0011959646362811,-0.0742764994502067,0.0,0.0,0.0,-0.0190823376178741,60.0,24.148313522338867,0.0,-9.752527319051296e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707440,298.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1346740722656,0.0,0.0,0.0001122466128435,298.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1349182128906,0.0,0.0,0.0001182011910714,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,8.730308763915673e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1337280273437,0.0,0.0,0.0001182011328637,298.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1303100585937,0.0,0.0,0.0005606929189525,286.0910339355469,294.1499938964844,300.1038818359375,297.4539794921875,300.5209350585937,300.1376647949219,286.95733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959933908656,2.87842993884624e-08,0.0011959646362811,-0.0742764994502067,0.0,0.0,0.0,-0.0190823376178741,60.0,24.148313522338867,0.0,-9.752527319051296e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707500,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1354064941406,0.0,0.0,0.000112244648335,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1356506347656,0.0,0.0,0.0001181991246994,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14093017578125,0.0,0.0,8.730155968805775e-05,298.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1344909667969,0.0,0.0,0.0001181990664917,298.3522644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1310729980469,0.0,0.0,0.0005606831400655,286.092529296875,294.1499938964844,300.0830993652344,297.45635986328125,300.5162048339844,300.1163330078125,286.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959724361076,2.87818338051693e-08,0.0011959436815232,-0.0742700919508934,0.0,0.0,0.0,-0.0190811157226562,60.0,24.138607025146484,0.0,-9.752183416367188e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707560,298.6800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1361694335937,0.0,0.0,0.0001122433313867,298.7348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1364440917969,0.0,0.0,0.0001181977422675,298.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.14166259765625,0.0,0.0,8.730053377803415e-05,298.59619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13525390625,0.0,0.0,0.0001181976767838,298.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1318664550781,0.0,0.0,0.0005606765625998,286.0940856933594,294.1499938964844,300.06280517578125,297.4582214355469,300.51129150390625,300.0954284667969,286.9748840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959582334384,2.8780172911524463e-08,0.0011959294788539,-0.0742657706141471,0.0,0.0,0.0,-0.0190802924335002,60.0,24.12787437438965,0.0,-9.75195177943533e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707620,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0001122427929658,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,0.0001181971674668,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,8.730011177249253e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001181971092591,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.000560673943255,286.09735107421875,294.1499938964844,300.0238037109375,297.4602355957031,300.5011291503906,300.0549621582031,286.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.877945703971818e-08,0.0011959231924265,-0.0742639154195785,0.0,0.0,0.0,-0.0190799366682767,60.0,24.10317611694336,0.0,-9.751852303452325e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707680,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1378479003906,0.0,0.0,0.0001122427929658,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1381225585937,0.0,0.0,0.0001181971674668,298.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1432800292969,0.0,0.0,8.730011177249253e-05,298.5950622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.136962890625,0.0,0.0,0.0001181971092591,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13360595703125,0.0,0.0,0.000560673943255,286.09735107421875,294.1499938964844,300.0238037109375,297.4602355957031,300.5011291503906,300.0549621582031,286.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001195951947011,2.877945703971818e-08,0.0011959231924265,-0.0742639154195785,0.0,0.0,0.0,-0.0190799366682767,60.0,24.10317611694336,0.0,-9.751852303452325e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707740,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0001122456887969,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.000118200223369,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,8.730236004339531e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,0.0001182001651613,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,0.0005606884369626,286.100830078125,294.1499938964844,299.9871826171875,297.4598083496094,300.4903869628906,300.0167236328125,287.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959825642406,2.878303106967905e-08,0.0011959536932408,-0.0742731988430023,0.0,0.0,0.0,-0.0190817080438137,60.0,24.07311248779297,0.0,-9.752350393910093e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707800,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1396789550781,0.0,0.0,0.0001122456887969,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.000118200223369,298.9629821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.14501953125,0.0,0.0,8.730236004339531e-05,298.59393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1388244628906,0.0,0.0,0.0001182001651613,298.3507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1355285644531,0.0,0.0,0.0005606884369626,286.100830078125,294.1499938964844,299.9871826171875,297.4598083496094,300.4903869628906,300.0167236328125,287.00994873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959825642406,2.878303106967905e-08,0.0011959536932408,-0.0742731988430023,0.0,0.0,0.0,-0.0190817080438137,60.0,24.07311248779297,0.0,-9.752350393910093e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707860,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0001122521643992,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,0.0001182070336653,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,8.730739500606433e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0001182069754577,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0005607208004221,286.1044921875,294.1499938964844,299.9532470703125,297.45672607421875,300.47918701171875,299.9808959960937,287.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960511328652,2.8791054873522626e-08,0.0011960222618654,-0.0742940530180931,0.0,0.0,0.0,-0.0190856866538524,60.0,24.037567138671875,0.0,-9.753469498718917e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707920,298.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1416931152344,0.0,0.0,0.0001122521643992,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1419677734375,0.0,0.0,0.0001182070336653,298.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.14697265625,0.0,0.0,8.730739500606433e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,0.0001182069754577,298.3501281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1376037597656,0.0,0.0,0.0005607208004221,286.1044921875,294.1499938964844,299.9532470703125,297.45672607421875,300.47918701171875,299.9808959960937,287.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011960511328652,2.8791054873522626e-08,0.0011960222618654,-0.0742940530180931,0.0,0.0,0.0,-0.0190856866538524,60.0,24.037567138671875,0.0,-9.753469498718917e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17707980,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,0.0001122626927099,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0001182181222247,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,8.731558045838028e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0001182180640171,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0005607734201475,286.1083679199219,294.1499938964844,299.9222412109375,297.4508361816406,300.467529296875,299.94781494140625,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961628915742,2.8804134188931133e-08,0.0011961341369897,-0.0743280574679374,0.0,0.0,0.0,-0.0190921705216169,60.0,23.995925903320312,0.0,-9.75529346192161e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708040,298.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1438903808594,0.0,0.0,0.0001122626927099,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441345214844,0.0,0.0,0.0001182181222247,298.95953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1490783691406,0.0,0.0,8.731558045838028e-05,298.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1430358886719,0.0,0.0,0.0001182180640171,298.3495483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.13983154296875,0.0,0.0,0.0005607734201475,286.1083679199219,294.1499938964844,299.9222412109375,297.4508361816406,300.467529296875,299.94781494140625,287.044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961628915742,2.8804134188931133e-08,0.0011961341369897,-0.0743280574679374,0.0,0.0,0.0,-0.0190921705216169,60.0,23.995925903320312,0.0,-9.75529346192161e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708100,298.6751403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1450500488281,0.0,0.0,0.0001122695612139,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1452941894531,0.0,0.0,0.0001182253545266,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1501770019531,0.0,0.0,8.732092101126909e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1441955566406,0.0,0.0,0.0001182252963189,298.3492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1410217285156,0.0,0.0,0.0005608077044598,286.1103820800781,294.1499938964844,299.907958984375,297.44677734375,300.4615783691406,299.9324035644531,287.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011962361168116,2.8812673136258133e-08,0.0011962072458118,-0.0743502527475357,0.0,0.0,0.0,-0.0190964043140411,60.0,23.972660064697266,0.0,-9.756484331546744e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
