time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17708160,298.6745910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.146240234375,0.0,0.0,0.0001122775429394,298.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.146484375,0.0,0.0,0.0001182337582577,298.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,8.732712740311399e-05,298.59063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1454162597656,0.0,0.0,0.0001182337073259,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1422424316406,0.0,0.0,0.0005608476349152,286.1124572753906,294.1499938964844,299.89453125,297.4419250488281,300.4555358886719,299.91778564453125,287.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011963209835812,2.8822604747347214e-08,0.0011962921125814,-0.0743760615587234,0.0,0.0,0.0,-0.0191013272851705,60.0,23.9477481842041,0.0,-9.75786917933874e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708220,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0001122961766668,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,0.0001182533742394,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,8.734162111068144e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.0001182533233077,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,0.000560940708965,286.1167297363281,294.1499938964844,299.870361328125,297.42974853515625,300.4433288574219,299.8910217285156,287.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965190060436,2.8845784427744547e-08,0.0011964901350438,-0.0744363144040107,0.0,0.0,0.0,-0.0191128179430961,60.0,23.892868041992188,0.0,-9.761102859329185e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708280,298.6735534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.14874267578125,0.0,0.0,0.0001122961766668,298.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.14898681640625,0.0,0.0,0.0001182533742394,298.9561462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1537780761719,0.0,0.0,8.734162111068144e-05,298.5895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1479187011719,0.0,0.0,0.0001182533233077,298.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14483642578125,0.0,0.0,0.000560940708965,286.1167297363281,294.1499938964844,299.870361328125,297.42974853515625,300.4433288574219,299.8910217285156,287.079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011965190060436,2.8845784427744547e-08,0.0011964901350438,-0.0744363144040107,0.0,0.0,0.0,-0.0191128179430961,60.0,23.892868041992188,0.0,-9.761102859329185e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708340,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,0.000112318281026,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001182766500278,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,8.735880692256615e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,0.0001182765990961,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.0005610511871054,286.1212158203125,294.1499938964844,299.8500061035156,297.4141540527344,300.430908203125,299.8678283691406,287.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196754281409,2.88732930897595e-08,0.0011967254104092,-0.0745078101754188,0.0,0.0,0.0,-0.0191264543682336,60.0,23.83078384399414,0.0,-9.764940500645025e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708400,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15142822265625,0.0,0.0,0.000112318281026,298.7209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15167236328125,0.0,0.0,0.0001182766500278,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564025878906,0.0,0.0,8.735880692256615e-05,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1506042480469,0.0,0.0,0.0001182765990961,298.3479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1475524902344,0.0,0.0,0.0005610511871054,286.1212158203125,294.1499938964844,299.8500061035156,297.4141540527344,300.430908203125,299.8678283691406,287.0972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001196754281409,2.88732930897595e-08,0.0011967254104092,-0.0745078101754188,0.0,0.0,0.0,-0.0191264543682336,60.0,23.83078384399414,0.0,-9.764940500645025e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708460,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0001123366964748,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0001182960477308,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,8.737313328310847e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,0.0001182959895231,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0005611432134173,286.1258544921875,294.1499938964844,299.8334655761719,297.3971862792969,300.4184265136719,299.8481140136719,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969504412263,2.8896204540274084e-08,0.0011969215702265,-0.07456736266613,0.0,0.0,0.0,-0.0191378146409988,60.0,23.76226806640625,0.0,-9.76813723241321e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708520,298.6715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1542663574219,0.0,0.0,0.0001123366964748,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15447998046875,0.0,0.0,0.0001182960477308,298.952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1591491699219,0.0,0.0,8.737313328310847e-05,298.5875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1534423828125,0.0,0.0,0.0001182959895231,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15045166015625,0.0,0.0,0.0005611432134173,286.1258544921875,294.1499938964844,299.8334655761719,297.3971862792969,300.4184265136719,299.8481140136719,287.1147155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011969504412263,2.8896204540274084e-08,0.0011969215702265,-0.07456736266613,0.0,0.0,0.0,-0.0191378146409988,60.0,23.76226806640625,0.0,-9.76813723241321e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708580,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0001123307665693,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,0.0001182897976832,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,8.736852032598108e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,0.0001182897467515,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,0.0005611135857179,286.1307067871094,294.1499938964844,299.8203430175781,297.3810119628906,300.4059143066406,299.8323974609375,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968867620453,2.8888777592328552e-08,0.0011968578910455,-0.0745480582118034,0.0,0.0,0.0,-0.0191341321915388,60.0,23.6894588470459,0.0,-9.767101261104473e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708640,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572570800781,0.0,0.0,0.0001123307665693,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1575012207031,0.0,0.0,0.0001182897976832,298.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1620788574219,0.0,0.0,8.736852032598108e-05,298.5865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1564636230469,0.0,0.0,0.0001182897467515,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15350341796875,0.0,0.0,0.0005611135857179,286.1307067871094,294.1499938964844,299.8203430175781,297.3810119628906,300.4059143066406,299.8323974609375,287.1321105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968867620453,2.8888777592328552e-08,0.0011968578910455,-0.0745480582118034,0.0,0.0,0.0,-0.0191341321915388,60.0,23.6894588470459,0.0,-9.767101261104473e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708700,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1588134765625,0.0,0.0,0.0001123206675401,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1590576171875,0.0,0.0,0.0001182791675091,298.9505310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,8.736066229175776e-05,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.15802001953125,0.0,0.0,0.0001182791165774,298.3468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.15509033203125,0.0,0.0,0.0005610631778836,286.1332092285156,294.1499938964844,299.81500244140625,297.3731689453125,300.399658203125,299.8258056640625,287.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011967787286266,2.887617789326669e-08,0.0011967498576268,-0.0745153054594993,0.0,0.0,0.0,-0.0191278830170631,60.0,23.65194702148437,0.0,-9.765342667833465e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708760,298.6696472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1604309082031,0.0,0.0,0.0001123056645155,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16064453125,0.0,0.0,0.0001182633641292,298.94976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1651611328125,0.0,0.0,8.734899165574461e-05,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1596374511719,0.0,0.0,0.0001182633131975,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1567077636719,0.0,0.0,0.000560988264624,286.1357727050781,294.1499938964844,299.8103942871094,297.36553955078125,300.3934326171875,299.8199768066406,287.14947509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011966186575591,2.8857460421249925e-08,0.0011965897865593,-0.074466660618782,0.0,0.0,0.0,-0.0191186051815748,60.0,23.61379814147949,0.0,-9.762731423279548e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708820,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001122619432862,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0001182173218694,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,8.731498382985592e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.0001182172709377,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,0.0005607698694802,286.1409912109375,294.1499938964844,299.80340576171875,297.3507080078125,300.3810729980469,299.8104858398437,287.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961531126871,2.880293514806453e-08,0.0011961242416873,-0.0743249356746673,0.0,0.0,0.0,-0.0190915782004594,60.0,23.535797119140625,0.0,-9.755125773835972e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708880,298.66876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1637268066406,0.0,0.0,0.0001122619432862,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1639709472656,0.0,0.0,0.0001182173218694,298.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683959960937,0.0,0.0,8.731498382985592e-05,298.5848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.0001182172709377,298.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600952148437,0.0,0.0,0.0005607698694802,286.1409912109375,294.1499938964844,299.80340576171875,297.3507080078125,300.3810729980469,299.8104858398437,287.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011961531126871,2.880293514806453e-08,0.0011961242416873,-0.0743249356746673,0.0,0.0,0.0,-0.0190915782004594,60.0,23.535797119140625,0.0,-9.755125773835972e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17708940,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,0.0001121991081163,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,0.0001181511470349,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,8.726610394660383e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,0.0001181510961032,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,0.0005604560137726,286.1463928222656,294.1499938964844,299.799072265625,297.33648681640625,300.368896484375,299.80401611328125,287.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954832589253,2.8724594258733305e-08,0.0011954545043408,-0.0741213038563728,0.0,0.0,0.0,-0.019052742049098,60.0,23.45542335510254,0.0,-9.744204021444602e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709000,298.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672058105469,0.0,0.0,0.0001121991081163,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,0.0001181511470349,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1718139648437,0.0,0.0,8.726610394660383e-05,298.583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1664428710937,0.0,0.0,0.0001181510961032,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1636047363281,0.0,0.0,0.0005604560137726,286.1463928222656,294.1499938964844,299.799072265625,297.33648681640625,300.368896484375,299.80401611328125,287.1841735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011954832589253,2.8724594258733305e-08,0.0011954545043408,-0.0741213038563728,0.0,0.0,0.0,-0.019052742049098,60.0,23.45542335510254,0.0,-9.744204021444602e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709060,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1690673828125,0.0,0.0,0.0001121600289479,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1692810058594,0.0,0.0,0.0001181100014946,298.946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17364501953125,0.0,0.0,8.723571227164939e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1683044433594,0.0,0.0,0.0001181099505629,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,0.0005602608434855,286.1492614746094,294.1499938964844,299.7978210449219,297.32928466796875,300.3626403808594,299.8016967773437,287.19317626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011950663756579,2.8675879448769592e-08,0.0011950377374887,-0.0739946812391281,0.0,0.0,0.0,-0.019028590992093,60.0,23.41283798217773,0.0,-9.73741549614715e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709120,298.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708068847656,0.0,0.0,0.0001121201494242,298.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1710510253906,0.0,0.0,0.0001180680046672,298.94537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.17535400390625,0.0,0.0,8.720469486434013e-05,298.5832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700744628906,0.0,0.0,0.0001180679537355,298.3456420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1672668457031,0.0,0.0,0.0005600616568699,286.1519775390625,294.1499938964844,299.7972106933594,297.3227844238281,300.35693359375,299.8000793457031,287.2015075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011946418089792,2.8626168102618976e-08,0.00119461317081,-0.0738654509186744,0.0,0.0,0.0,-0.0190039481967687,60.0,23.37306022644043,0.0,-9.730489836101697e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709180,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,0.0001120245506172,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0001179673345177,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,8.713034185348079e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.000117967283586,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,0.0005595841212198,286.15771484375,294.1499938964844,299.7975158691406,297.3095397949219,300.34521484375,299.7986145019531,287.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936228256672,2.850699587497729e-08,0.0011935943039134,-0.0735556557774543,0.0,0.0,0.0,-0.0189448706805706,60.0,23.288604736328125,0.0,-9.713898663221698e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709240,298.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745910644531,0.0,0.0,0.0001120245506172,298.71246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1748046875,0.0,0.0,0.0001179673345177,298.9440002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1790466308594,0.0,0.0,8.713034185348079e-05,298.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1738586425781,0.0,0.0,0.000117967283586,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1711120605469,0.0,0.0,0.0005595841212198,286.15771484375,294.1499938964844,299.7975158691406,297.3095397949219,300.34521484375,299.7986145019531,287.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011936228256672,2.850699587497729e-08,0.0011935943039134,-0.0735556557774543,0.0,0.0,0.0,-0.0189448706805706,60.0,23.288604736328125,0.0,-9.713898663221698e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709300,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1765441894531,0.0,0.0,0.0001119714943342,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1767578125,0.0,0.0,0.0001179114551632,298.9433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.18096923828125,0.0,0.0,8.708907262189314e-05,298.5821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1758117675781,0.0,0.0,0.0001179114115075,298.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1730651855469,0.0,0.0,0.0005593191017396,286.16064453125,294.1499938964844,299.7984313964844,297.30303955078125,300.3394775390625,299.7987060546875,287.2274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011930570472031,2.8440858557132745e-08,0.0011930286418646,-0.0733837187290191,0.0,0.0,0.0,-0.0189120825380086,60.0,23.24570274353028,0.0,-9.704696424250869e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709360,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.17852783203125,0.0,0.0,0.0001119148437283,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1787414550781,0.0,0.0,0.0001178518068627,298.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.18292236328125,0.0,0.0,8.704500942258164e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17779541015625,0.0,0.0,0.000117851755931,298.3451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1750793457031,0.0,0.0,0.0005590361542999,286.16363525390625,294.1499938964844,299.7998046875,297.2966613769531,300.3338317871094,299.7992858886719,287.2360534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011924534337595,2.8370248372766585e-08,0.0011924250284209,-0.0732001438736915,0.0,0.0,0.0,-0.0188770797103643,60.0,23.202327728271484,0.0,-9.6948774341854e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709420,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,0.0001117915453505,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0001177219601231,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,8.694910502526909e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0001177219164674,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,0.0005584202590398,286.16973876953125,294.1499938964844,299.8038024902344,297.2841186523437,300.32275390625,299.8017883300781,287.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911396868526,2.821656153173535e-08,0.0011911115143448,-0.0728005543351173,0.0,0.0,0.0,-0.0188008937984704,60.0,23.114229202270508,0.0,-9.673522782804866e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709480,298.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1825866699219,0.0,0.0,0.0001117915453505,298.7109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.18280029296875,0.0,0.0,0.0001177219601231,298.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,8.694910502526909e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1818542480469,0.0,0.0,0.0001177219164674,298.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.17919921875,0.0,0.0,0.0005584202590398,286.16973876953125,294.1499938964844,299.8038024902344,297.2841186523437,300.32275390625,299.8017883300781,287.2532653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011911396868526,2.821656153173535e-08,0.0011911115143448,-0.0728005543351173,0.0,0.0,0.0,-0.0188008937984704,60.0,23.114229202270508,0.0,-9.673522782804866e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709540,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.00011165603064,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,0.0001175792567664,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,8.684370550327003e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0001175792131107,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.000557743362151,286.17596435546875,294.1499938964844,299.80926513671875,297.2718505859375,300.3120422363281,299.8059387207031,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896955547854,2.8047651312590464e-08,0.0011896674986928,-0.0723613575100898,0.0,0.0,0.0,-0.0187171585857868,60.0,23.0244369506836,0.0,-9.6500791357812e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709600,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1867980957031,0.0,0.0,0.00011165603064,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.18701171875,0.0,0.0,0.0001175792567664,298.9400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1910705566406,0.0,0.0,8.684370550327003e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18609619140625,0.0,0.0,0.0001175792131107,298.34478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1834411621094,0.0,0.0,0.000557743362151,286.17596435546875,294.1499938964844,299.80926513671875,297.2718505859375,300.3120422363281,299.8059387207031,287.2704772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011896955547854,2.8047651312590464e-08,0.0011896674986928,-0.0723613575100898,0.0,0.0,0.0,-0.0187171585857868,60.0,23.0244369506836,0.0,-9.6500791357812e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709660,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,0.0001115096602006,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.0001174251228803,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,8.67298585944809e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,0.0001174250792246,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0005570122157223,286.182373046875,294.1499938964844,299.8159484863281,297.259765625,300.3016967773437,299.8114929199219,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881357058882,2.7865215912470376e-08,0.0011881078826263,-0.0718869417905807,0.0,0.0,0.0,-0.018626719713211,60.0,22.933048248291016,0.0,-9.624790919815497e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709720,298.6636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.191162109375,0.0,0.0,0.0001115096602006,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1913452148437,0.0,0.0,0.0001174251228803,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1953430175781,0.0,0.0,8.67298585944809e-05,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,0.0001174250792246,298.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1878662109375,0.0,0.0,0.0005570122157223,286.182373046875,294.1499938964844,299.8159484863281,297.259765625,300.3016967773437,299.8114929199219,287.2876281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881357058882,2.7865215912470376e-08,0.0011881078826263,-0.0718869417905807,0.0,0.0,0.0,-0.018626719713211,60.0,22.933048248291016,0.0,-9.624790919815497e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709780,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,0.0001113538164645,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001172610063804,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,8.66086411406286e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,0.0001172609627246,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0005562338046729,286.1889343261719,294.1499938964844,299.8236083984375,297.247802734375,300.291748046875,299.8182067871094,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186474924907,2.76709730684388e-08,0.0011864473344758,-0.0713817626237869,0.0,0.0,0.0,-0.0185304265469312,60.0,22.840171813964844,0.0,-9.597902561608865e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709840,298.6630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,0.0001113538164645,298.7091979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001172610063804,298.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1997985839844,0.0,0.0,8.66086411406286e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1949462890625,0.0,0.0,0.0001172609627246,298.3445129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,0.0005562338046729,286.1889343261719,294.1499938964844,299.8236083984375,297.247802734375,300.291748046875,299.8182067871094,287.3047790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186474924907,2.76709730684388e-08,0.0011864473344758,-0.0713817626237869,0.0,0.0,0.0,-0.0185304265469312,60.0,22.840171813964844,0.0,-9.597902561608865e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709900,298.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.19793701171875,0.0,0.0,0.0001112728641601,298.7089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1981201171875,0.0,0.0,0.000117175761261,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2020568847656,0.0,0.0,8.654568227939308e-05,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.197265625,0.0,0.0,0.0001171757176052,298.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1947021484375,0.0,0.0,0.0005558294360525,286.1922912597656,294.1499938964844,299.8277282714844,297.2418518066406,300.2868957519531,299.8219299316406,287.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011856120545417,2.7570075999960864e-08,0.0011855845805257,-0.071119338274002,0.0,0.0,0.0,-0.0184804089367389,60.0,22.7932357788086,0.0,-9.583950344449477e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17709960,298.6625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.20025634765625,0.0,0.0,0.0001111900710384,298.7087097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2004699707031,0.0,0.0,0.0001170885734609,298.9364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.204345703125,0.0,0.0,8.648128277854994e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995849609375,0.0,0.0,0.0001170885298051,298.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,0.0005554158706218,286.1956481933594,294.1499938964844,299.8320007324219,297.23590087890625,300.2821655273437,299.8258361816406,287.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011847298592329,2.7466889207516946e-08,0.0011847023852169,-0.0708509385585784,0.0,0.0,0.0,-0.0184292551130056,60.0,22.74595069885254,0.0,-9.569691883370981e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710020,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0001110256198444,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,0.0001169154056697,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,8.635337871965021e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,0.0001169153620139,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0005545944441109,286.2025146484375,294.1499938964844,299.84088134765625,297.2239990234375,300.27301025390625,299.8341064453125,287.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829775758087,2.7261927826316423e-08,0.0011829503346234,-0.070317767560482,0.0,0.0,0.0,-0.0183276496827602,60.0,22.651123046875,0.0,-9.54140162434669e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710080,298.6620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2050476074219,0.0,0.0,0.0001110256198444,298.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2052307128906,0.0,0.0,0.0001169154056697,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2090759277344,0.0,0.0,8.635337871965021e-05,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2043762207031,0.0,0.0,0.0001169153620139,298.3443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2018737792969,0.0,0.0,0.0005545944441109,286.2025146484375,294.1499938964844,299.84088134765625,297.2239990234375,300.27301025390625,299.8341064453125,287.33892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829775758087,2.7261927826316423e-08,0.0011829503346234,-0.070317767560482,0.0,0.0,0.0,-0.0183276496827602,60.0,22.651123046875,0.0,-9.54140162434669e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710140,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,0.0001108617216232,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,0.0001167428126791,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,8.622590394224972e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0001167427690234,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0005537757533602,286.2095031738281,294.1499938964844,299.8500061035156,297.2120056152344,300.2641906738281,299.84283447265625,287.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812301818281,2.705765567156959e-08,0.0011812030570581,-0.0697863325476646,0.0,0.0,0.0,-0.0182263795286417,60.0,22.555694580078125,0.0,-9.513248500070405e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710200,298.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098999023437,0.0,0.0,0.0001108617216232,298.7079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,0.0001167428126791,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2138671875,0.0,0.0,8.622590394224972e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2092590332031,0.0,0.0,0.0001167427690234,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2068176269531,0.0,0.0,0.0005537757533602,286.2095031738281,294.1499938964844,299.8500061035156,297.2120056152344,300.2641906738281,299.84283447265625,287.35595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011812301818281,2.705765567156959e-08,0.0011812030570581,-0.0697863325476646,0.0,0.0,0.0,-0.0182263795286417,60.0,22.555694580078125,0.0,-9.513248500070405e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710260,298.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2129211425781,0.0,0.0,0.0001107827702071,298.7077331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2131042480469,0.0,0.0,0.0001166596630355,298.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2168273925781,0.0,0.0,8.616449485998601e-05,298.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2122497558594,0.0,0.0,0.0001166596266557,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2098388671875,0.0,0.0,0.0005533813964575,286.2137756347656,294.1499938964844,299.8554992675781,297.20477294921875,300.25909423828125,299.8481750488281,287.3661499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011803893139585,2.6959245502666818e-08,0.0011803624220192,-0.0695302933454513,0.0,0.0,0.0,-0.0181775987148284,60.0,22.500030517578125,0.0,-9.49969987118493e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710320,298.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2149353027344,0.0,0.0,0.0001107331554521,298.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2151184082031,0.0,0.0,0.0001166074216598,298.9331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2188415527344,0.0,0.0,8.612590318080038e-05,298.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2142944335937,0.0,0.0,0.0001166073780041,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2118835449219,0.0,0.0,0.000553133606445,286.2166748046875,294.1499938964844,299.859130859375,297.1999206542969,300.2557983398437,299.8517150878906,287.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798607883974,2.689741052108729e-08,0.0011798338964581,-0.0693694055080413,0.0,0.0,0.0,-0.0181469451636075,60.0,22.463563919067383,0.0,-9.491191832466941e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710380,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0001106170602724,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.00011648517102,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,8.603560854680836e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0001164851273642,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,0.0005525536835193,286.22393798828125,294.1499938964844,299.8680114746094,297.1876220703125,300.24774169921875,299.8606262207031,287.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786234099417,2.67527102693066e-08,0.001178596750833,-0.0689928829669952,0.0,0.0,0.0,-0.0180752109736204,60.0,22.3740234375,0.0,-9.471297346408393e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710440,298.66064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2200927734375,0.0,0.0,0.0001106170602724,298.707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22027587890625,0.0,0.0,0.00011648517102,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.22393798828125,0.0,0.0,8.603560854680836e-05,298.57745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,0.0001164851273642,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2170715332031,0.0,0.0,0.0005525536835193,286.22393798828125,294.1499938964844,299.8680114746094,297.1876220703125,300.24774169921875,299.8606262207031,287.3898620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011786234099417,2.67527102693066e-08,0.001178596750833,-0.0689928829669952,0.0,0.0,0.0,-0.0180752109736204,60.0,22.3740234375,0.0,-9.471297346408393e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
