time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17710500,298.6604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.22271728515625,0.0,0.0,0.0001105604169424,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.222900390625,0.0,0.0,0.0001164255227195,298.9315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2265319824219,0.0,0.0,8.599155262345448e-05,298.5773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2220764160156,0.0,0.0,0.0001164254790637,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2197265625,0.0,0.0,0.0005522707360796,286.2276306152344,294.1499938964844,299.8722839355469,297.181396484375,300.2438659667969,299.864990234375,287.3983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011780196800827,2.6682108966724627e-08,0.0011779929045587,-0.0688091665506362,0.0,0.0,0.0,-0.0180402118712663,60.0,22.329729080200195,0.0,-9.46159772752253e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710560,298.66021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2253723144531,0.0,0.0,0.0001105021001421,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2255554199219,0.0,0.0,0.0001163641063612,298.9310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.22918701171875,0.0,0.0,8.594619430368766e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2247619628906,0.0,0.0,0.0001163640699815,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.222412109375,0.0,0.0,0.0005519794649444,286.2313842773437,294.1499938964844,299.8764038085937,297.17510986328125,300.2400817871094,299.8692626953125,287.40673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011773982550948,2.6609423997570048e-08,0.0011773715959861,-0.0686200186610221,0.0,0.0,0.0,-0.0180041790008544,60.0,22.28537368774414,0.0,-9.451617444256045e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710620,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,0.0001103772228816,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,0.0001162326007033,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,8.584906026953831e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,0.0001162325570476,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,0.0005513556534424,286.23895263671875,294.1499938964844,299.8840637207031,297.1622619628906,300.23272705078125,299.8772277832031,287.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176067511551,2.6453772505874443e-08,0.001176041085273,-0.068214938044548,0.0,0.0,0.0,-0.0179270170629024,60.0,22.195465087890625,0.0,-9.430262082332774e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710680,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2308044433594,0.0,0.0,0.0001103772228816,298.70672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2309875488281,0.0,0.0,0.0001162326007033,298.9300231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2345275878906,0.0,0.0,8.584906026953831e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2301940917969,0.0,0.0,0.0001162325570476,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2278747558594,0.0,0.0,0.0005513556534424,286.23895263671875,294.1499938964844,299.8840637207031,297.1622619628906,300.23272705078125,299.8772277832031,287.423583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001176067511551,2.6453772505874443e-08,0.001176041085273,-0.068214938044548,0.0,0.0,0.0,-0.0179270170629024,60.0,22.195465087890625,0.0,-9.430262082332774e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710740,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,0.0001102428068406,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0001160910542239,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,8.574451203458011e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,0.0001160910178441,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0005506842862814,286.24664306640625,294.1499938964844,299.8907470703125,297.1490783691406,300.22564697265625,299.88458251953125,287.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746353702619,2.6286246068707442e-08,0.0011746090603992,-0.0677789226174354,0.0,0.0,0.0,-0.0178439710289239,60.0,22.104049682617188,0.0,-9.407305157083101e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710800,298.6594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.236328125,0.0,0.0,0.0001102428068406,298.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.23651123046875,0.0,0.0,0.0001160910542239,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,8.574451203458011e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2357177734375,0.0,0.0,0.0001160910178441,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23345947265625,0.0,0.0,0.0005506842862814,286.24664306640625,294.1499938964844,299.8907470703125,297.1490783691406,300.22564697265625,299.88458251953125,287.4403686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011746353702619,2.6286246068707442e-08,0.0011746090603992,-0.0677789226174354,0.0,0.0,0.0,-0.0178439710289239,60.0,22.104049682617188,0.0,-9.407305157083101e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710860,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,0.0001100946392398,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,0.0001159350285888,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,8.562926814192906e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001159349849331,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,0.0005499441758729,286.2544860839844,294.1499938964844,299.8962097167969,297.13543701171875,300.2188720703125,299.8907165527344,287.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730561964213,2.6101579564397084e-08,0.0011730301193892,-0.0672982558608055,0.0,0.0,0.0,-0.0177524238824844,60.0,22.00967025756836,0.0,-9.382031151972114e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710920,298.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.24200439453125,0.0,0.0,0.0001100946392398,298.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2421875,0.0,0.0,0.0001159350285888,298.92803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,8.562926814192906e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.24139404296875,0.0,0.0,0.0001159349849331,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,0.0005499441758729,286.2544860839844,294.1499938964844,299.8962097167969,297.13543701171875,300.2188720703125,299.8907165527344,287.4571228027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011730561964213,2.6101579564397084e-08,0.0011730301193892,-0.0672982558608055,0.0,0.0,0.0,-0.0177524238824844,60.0,22.00967025756836,0.0,-9.382031151972114e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17710980,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0001099386718124,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0001157707883976,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,8.55079633765854e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,0.0001157707447418,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0005491651245392,286.262451171875,294.1499938964844,299.90020751953125,297.1213684082031,300.2123107910156,299.89569091796875,287.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713942512869,2.5907198164532026e-08,0.0011713684070855,-0.0667922496795654,0.0,0.0,0.0,-0.0176560617983341,60.0,21.91309928894043,0.0,-9.35546466962478e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711040,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2477722167969,0.0,0.0,0.0001099386718124,298.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479553222656,0.0,0.0,0.0001157707883976,298.92706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2513732910156,0.0,0.0,8.55079633765854e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2471923828125,0.0,0.0,0.0001157707447418,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2449951171875,0.0,0.0,0.0005491651245392,286.262451171875,294.1499938964844,299.90020751953125,297.1213684082031,300.2123107910156,299.89569091796875,287.47381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011713942512869,2.5907198164532026e-08,0.0011713684070855,-0.0667922496795654,0.0,0.0,0.0,-0.0176560617983341,60.0,21.91309928894043,0.0,-9.35546466962478e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711100,298.6585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.250732421875,0.0,0.0,0.0001098579014069,298.70574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2508850097656,0.0,0.0,0.0001156857324531,298.92657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2542724609375,0.0,0.0,8.544514275854453e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501220703125,0.0,0.0,0.0001156856960733,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,0.0005487616290338,286.2664489746094,294.1499938964844,299.90155029296875,297.1141357421875,300.2091064453125,299.89776611328125,287.4821472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170533709228,2.5806535575156893e-08,0.0011705078650265,-0.0665301829576492,0.0,0.0,0.0,-0.0176061615347862,60.0,21.863933563232425,0.0,-9.341721352029708e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711160,298.65838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2536926269531,0.0,0.0,0.000109777887701,298.7055969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2538452148437,0.0,0.0,0.000115601469588,298.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2572021484375,0.0,0.0,8.538290421711281e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25311279296875,0.0,0.0,0.0001156014332082,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2509155273437,0.0,0.0,0.000548361975234,286.2705078125,294.1499938964844,299.9024658203125,297.10675048828125,300.2059631347656,299.8993835449219,287.4904479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011696808505803,2.5706809125836123e-08,0.0011696551227942,-0.0662705451250076,0.0,0.0,0.0,-0.0175567232072353,60.0,21.814313888549805,0.0,-9.32811659026811e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711220,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.000109623215394,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,0.0001154385900008,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,8.52626035339199e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.000115438553621,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,0.0005475893849506,286.2787170410156,294.1499938964844,299.9028015136719,297.091552734375,300.1997375488281,299.9012451171875,287.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680325260385,2.551404065798124e-08,0.0011680070310831,-0.0657686367630958,0.0,0.0,0.0,-0.017461160197854,60.0,21.714445114135746,0.0,-9.301845693698853e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711280,298.65802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2597045898437,0.0,0.0,0.000109623215394,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,0.0001154385900008,298.9251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.26318359375,0.0,0.0,8.52626035339199e-05,298.5756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2591247558594,0.0,0.0,0.000115438553621,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2569580078125,0.0,0.0,0.0005475893849506,286.2787170410156,294.1499938964844,299.9028015136719,297.091552734375,300.1997375488281,299.9012451171875,287.5070495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011680325260385,2.551404065798124e-08,0.0011680070310831,-0.0657686367630958,0.0,0.0,0.0,-0.017461160197854,60.0,21.714445114135746,0.0,-9.301845693698853e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711340,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0001094798208214,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0001152875920524,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,8.515107037965208e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0001152875556726,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0005468730814754,286.2870178222656,294.1499938964844,299.90093994140625,297.0757141113281,300.193603515625,299.901123046875,287.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665042256936,2.5335328501796546e-08,0.0011664789635688,-0.0653032809495925,0.0,0.0,0.0,-0.017372565343976,60.0,21.61443901062012,0.0,-9.277523815853784e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711400,298.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.26580810546875,0.0,0.0,0.0001094798208214,298.7049255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2659912109375,0.0,0.0,0.0001152875920524,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2692565917969,0.0,0.0,8.515107037965208e-05,298.57537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2652587890625,0.0,0.0,0.0001152875556726,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2631225585937,0.0,0.0,0.0005468730814754,286.2870178222656,294.1499938964844,299.90093994140625,297.0757141113281,300.193603515625,299.901123046875,287.5235900878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665042256936,2.5335328501796546e-08,0.0011664789635688,-0.0653032809495925,0.0,0.0,0.0,-0.017372565343976,60.0,21.61443901062012,0.0,-9.277523815853784e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711460,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2700500488281,0.0,0.0,0.0001093919272534,298.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.27020263671875,0.0,0.0,0.0001151950345956,298.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734375,0.0,0.0,8.508271275786683e-05,298.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,0.0001151949982158,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.26739501953125,0.0,0.0,0.0005464340792968,286.292724609375,294.1499938964844,299.8982849121094,297.0645446777344,300.1894836425781,299.8998718261719,287.5348205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011655677808448,2.5225787680938083e-08,0.00116554251872,-0.0650180280208587,0.0,0.0,0.0,-0.0173182617872953,60.0,21.54682922363281,0.0,-9.262631550654989e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711520,298.65728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2720642089844,0.0,0.0,0.0001093564496841,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.272216796875,0.0,0.0,0.0001151576725533,298.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2754211425781,0.0,0.0,8.505511505063623e-05,298.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.271484375,0.0,0.0,0.0001151576361735,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694091796875,0.0,0.0,0.0005462568369694,286.2954406738281,294.1499938964844,299.8966064453125,297.0592041015625,300.1875305175781,299.8987731933594,287.5400695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011651894310489,2.5181568830134893e-08,0.0011651642853394,-0.0649028718471527,0.0,0.0,0.0,-0.017296340316534,60.0,21.51540756225586,0.0,-9.2566232012814e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711580,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0001092601814889,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.0,0.0,0.0001150562966358,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,8.498023817082867e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.000115056260256,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0005457759834825,286.3039855957031,294.1499938964844,299.8895874023437,297.0419311523437,300.18145751953125,299.8939819335937,287.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641634628176,2.5061583031060763e-08,0.0011641383171081,-0.0645903870463371,0.0,0.0,0.0,-0.0172368586063385,60.0,21.41845703125,0.0,-9.240329745807685e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711640,298.65692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2784118652344,0.0,0.0,0.0001092601814889,298.7041320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.278564453125,0.0,0.0,0.0001150562966358,298.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28173828125,0.0,0.0,8.498023817082867e-05,298.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2778625488281,0.0,0.0,0.000115056260256,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2757873535156,0.0,0.0,0.0005457759834825,286.3039855957031,294.1499938964844,299.8895874023437,297.0419311523437,300.18145751953125,299.8939819335937,287.5565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011641634628176,2.5061583031060763e-08,0.0011641383171081,-0.0645903870463371,0.0,0.0,0.0,-0.0172368586063385,60.0,21.41845703125,0.0,-9.240329745807685e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711700,298.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0001092237507691,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28179931640625,0.0,0.0,0.0001150179305113,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2849426269531,0.0,0.0,8.495190559187904e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28106689453125,0.0,0.0,0.0001150178941315,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.279052734375,0.0,0.0,0.0005455940263345,286.3083190917969,294.1499938964844,299.885009765625,297.0329895019531,300.17840576171875,299.8905639648437,287.564697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011637756833806,2.5016172244818332e-08,0.0011637506540864,-0.0644721165299415,0.0,0.0,0.0,-0.01721434853971,60.0,21.371068954467773,0.0,-9.234166498117704e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711760,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2848815917969,0.0,0.0,0.0001091963858925,298.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2850341796875,0.0,0.0,0.0001149891177192,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,8.493061613989994e-05,298.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2843322753906,0.0,0.0,0.0001149890813394,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2823181152344,0.0,0.0,0.0005454573547467,286.3126525878906,294.1499938964844,299.8796691894531,297.0238647460937,300.1753234863281,299.8864440917969,287.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011634839465841,2.498206086443133e-08,0.0011634589172899,-0.0643832758069038,0.0,0.0,0.0,-0.0171974375844001,60.0,21.32454299926757,0.0,-9.229538733279696e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711820,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,0.000109170388896,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,0.0001149617382907,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,8.491039625369012e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,0.0001149617019109,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,0.0005453274934552,286.3214416503906,294.1499938964844,299.8665466308594,297.00494384765625,300.1690368652344,299.8760070800781,287.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632060632109,2.49496387993986e-08,0.0011631810339167,-0.0642988309264183,0.0,0.0,0.0,-0.0171813629567623,60.0,21.23431205749512,0.0,-9.225141184288077e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711880,298.6561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2914428710937,0.0,0.0,0.000109170388896,298.7031555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2916259765625,0.0,0.0,0.0001149617382907,298.9201965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.294677734375,0.0,0.0,8.491039625369012e-05,298.5743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2909240722656,0.0,0.0,0.0001149617019109,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2889099121094,0.0,0.0,0.0005453274934552,286.3214416503906,294.1499938964844,299.8665466308594,297.00494384765625,300.1690368652344,299.8760070800781,287.5892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011632060632109,2.49496387993986e-08,0.0011631810339167,-0.0642988309264183,0.0,0.0,0.0,-0.0171813629567623,60.0,21.23431205749512,0.0,-9.225141184288077e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17711940,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,0.0001091855810955,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,0.0001149777308455,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,8.492221240885556e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0001149777017417,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,0.000545403396245,286.3303527832031,294.1499938964844,299.8500061035156,296.9851379394531,300.1625671386719,299.8623962402344,287.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633675312623,2.496854811795401e-08,0.0011633426183834,-0.0643480867147445,0.0,0.0,0.0,-0.0171907357871532,60.0,21.14822196960449,0.0,-9.227706243564172e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712000,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.29815673828125,0.0,0.0,0.0001091855810955,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2983093261719,0.0,0.0,0.0001149777308455,298.919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.30133056640625,0.0,0.0,8.492221240885556e-05,298.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2976379394531,0.0,0.0,0.0001149777017417,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.295654296875,0.0,0.0,0.000545403396245,286.3303527832031,294.1499938964844,299.8500061035156,296.9851379394531,300.1625671386719,299.8623962402344,287.60546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633675312623,2.496854811795401e-08,0.0011633426183834,-0.0643480867147445,0.0,0.0,0.0,-0.0171907357871532,60.0,21.14822196960449,0.0,-9.227706243564172e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712060,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0001092491074814,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,0.0001150446259998,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,8.497161616105586e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.000115044596896,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,0.0005457207444123,286.3393859863281,294.1499938964844,299.830078125,296.96337890625,300.1558532714844,299.845458984375,287.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640440206974,2.504768836786297e-08,0.0011640189914032,-0.0645541995763778,0.0,0.0,0.0,-0.0172299668192863,60.0,21.066125869750977,0.0,-9.23844396538698e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712120,298.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3049621582031,0.0,0.0,0.0001092491074814,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3051147460937,0.0,0.0,0.0001150446259998,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30810546875,0.0,0.0,8.497161616105586e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.304443359375,0.0,0.0,0.000115044596896,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.302490234375,0.0,0.0,0.0005457207444123,286.3393859863281,294.1499938964844,299.830078125,296.96337890625,300.1558532714844,299.845458984375,287.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640440206974,2.504768836786297e-08,0.0011640189914032,-0.0645541995763778,0.0,0.0,0.0,-0.0172299668192863,60.0,21.066125869750977,0.0,-9.23844396538698e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712180,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.0001093635219149,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0001151651158579,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,8.506060839863494e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,0.0001151650794781,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,0.0005462922854349,286.3485412597656,294.1499938964844,299.80712890625,296.9388427734375,300.1488037109375,299.8252868652344,287.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652627727016,2.5190246333295363e-08,0.0011652376269921,-0.0649254694581031,0.0,0.0,0.0,-0.0173006374388933,60.0,20.98697662353516,0.0,-9.257801991680028e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712240,298.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118896484375,0.0,0.0,0.0001093635219149,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3120422363281,0.0,0.0,0.0001151651158579,298.9172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.31500244140625,0.0,0.0,8.506060839863494e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3113708496094,0.0,0.0,0.0001151650794781,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094787597656,0.0,0.0,0.0005462922854349,286.3485412597656,294.1499938964844,299.80712890625,296.9388427734375,300.1488037109375,299.8252868652344,287.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011652627727016,2.5190246333295363e-08,0.0011652376269921,-0.0649254694581031,0.0,0.0,0.0,-0.0173006374388933,60.0,20.98697662353516,0.0,-9.257801991680028e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712300,298.65478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153991699219,0.0,0.0,0.0001094390099751,298.7011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3155517578125,0.0,0.0,0.0001152446056948,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,8.511931810062379e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3149108886719,0.0,0.0,0.0001152445693151,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3130187988281,0.0,0.0,0.0005466693546622,286.3531494140625,294.1499938964844,299.7945861816406,296.92559814453125,300.1451110839844,299.8139343261719,287.6458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660676682367,2.5284302651584767e-08,0.0011660424061119,-0.065170407295227,0.0,0.0,0.0,-0.0173472687602043,60.0,20.948352813720703,0.0,-9.270585366039088e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712360,298.65460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3189697265625,0.0,0.0,0.0001095255574909,298.7008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.319091796875,0.0,0.0,0.0001153357443399,298.9162902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.322021484375,0.0,0.0,8.518663526047021e-05,298.5732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184509277344,0.0,0.0,0.0001153357079601,298.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3165588378906,0.0,0.0,0.0005471017211675,286.3578186035156,294.1499938964844,299.7813415527344,296.9117431640625,300.1413269042969,299.8018493652344,287.6539001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669896775856,2.5392143498947923e-08,0.0011669642990455,-0.0654512271285057,0.0,0.0,0.0,-0.0174007285386323,60.0,20.910144805908203,0.0,-9.285252389190648e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712420,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0001097282511182,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,0.0001155491845565,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,8.534428343409672e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,0.0001155491554527,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,0.0005481141852214,286.3672180175781,294.1499938964844,299.7529296875,296.8822937011719,300.1334533691406,299.7757263183594,287.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691483668982,2.5644704138017005e-08,0.0011691227555274,-0.0661088526248931,0.0,0.0,0.0,-0.0175259262323379,60.0,20.83465003967285,0.0,-9.319648341943321e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712480,298.6541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3261413574219,0.0,0.0,0.0001097282511182,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,0.0001155491845565,298.9153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.0,8.534428343409672e-05,298.5729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,0.0001155491554527,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.32379150390625,0.0,0.0,0.0005481141852214,286.3672180175781,294.1499938964844,299.7529296875,296.8822937011719,300.1334533691406,299.7757263183594,287.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011691483668982,2.5644704138017005e-08,0.0011691227555274,-0.0661088526248931,0.0,0.0,0.0,-0.0175259262323379,60.0,20.83465003967285,0.0,-9.319648341943321e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712540,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,0.0001099681467167,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0001158018130809,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,8.553086809115484e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,0.000115801783977,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0005493125645443,286.37677001953125,294.1499938964844,299.7220764160156,296.85064697265625,300.12506103515625,299.7467956542969,287.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717043817043,2.59436347960218e-08,0.0011716784210875,-0.0668871030211448,0.0,0.0,0.0,-0.0176741182804107,60.0,20.760150909423828,0.0,-9.36044202148878e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712600,298.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3334655761719,0.0,0.0,0.0001099681467167,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,0.0001158018130809,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.33642578125,0.0,0.0,8.553086809115484e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329772949219,0.0,0.0,0.000115801783977,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3311462402344,0.0,0.0,0.0005493125645443,286.37677001953125,294.1499938964844,299.7220764160156,296.85064697265625,300.12506103515625,299.7467956542969,287.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011717043817043,2.59436347960218e-08,0.0011716784210875,-0.0668871030211448,0.0,0.0,0.0,-0.0176741182804107,60.0,20.760150909423828,0.0,-9.36044202148878e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712660,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.339111328125,0.0,0.0,0.0001101683446904,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3392333984375,0.0,0.0,0.0001160126339527,298.9134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.342041015625,0.0,0.0,8.568658086005598e-05,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0001160125975729,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367919921875,0.0,0.0,0.0005503126303665,286.3841247558594,294.1499938964844,299.6971435546875,296.8252868652344,300.11834716796875,299.7232666015625,287.697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738373432308,2.6193093916049293e-08,0.0011738111497834,-0.0675364658236503,0.0,0.0,0.0,-0.0177977830171585,60.0,20.70386505126953,0.0,-9.394551625518945e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712720,298.6532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,0.0001102350652217,298.698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3410339355469,0.0,0.0,0.0001160828833235,298.9132385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34381103515625,0.0,0.0,8.573846571380273e-05,298.5722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3404235839844,0.0,0.0,0.0001160828542197,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.338623046875,0.0,0.0,0.0005506458692252,286.3864440917969,294.1499938964844,299.68902587890625,296.8170471191406,300.1161499023437,299.71551513671875,287.7018127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745479423552,2.6276227416133224e-08,0.0011745217489078,-0.0677528530359268,0.0,0.0,0.0,-0.0178389959037303,60.0,20.68599510192871,0.0,-9.405933099060348e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712780,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,0.0001105236951843,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0001163868291769,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,8.596295811003074e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.0,0.000116386800073,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.000552087672986,286.3962707519531,294.1499938964844,299.6539001464844,296.7817077636719,300.1066589355469,299.6817932128906,287.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776232859119,2.66358863854066e-08,0.0011775966268032,-0.0686888843774795,0.0,0.0,0.0,-0.0180172901600599,60.0,20.611217498779297,0.0,-9.455250449263988e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
