time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17712840,298.6526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,0.0001105236951843,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486022949219,0.0,0.0,0.0001163868291769,298.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3513488769531,0.0,0.0,8.596295811003074e-05,298.5717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3479919433594,0.0,0.0,0.000116386800073,298.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.000552087672986,286.3962707519531,294.1499938964844,299.6539001464844,296.7817077636719,300.1066589355469,299.6817932128906,287.7176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776232859119,2.66358863854066e-08,0.0011775966268032,-0.0686888843774795,0.0,0.0,0.0,-0.0180172901600599,60.0,20.611217498779297,0.0,-9.455250449263988e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712900,298.6523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523254394531,0.0,0.0,0.0001106735289795,298.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524475097656,0.0,0.0,0.0001165446083177,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35516357421875,0.0,0.0,8.607949712313712e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3518371582031,0.0,0.0,0.0001165445792139,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3500671386719,0.0,0.0,0.0005528361070901,286.4012451171875,294.1499938964844,299.6356506347656,296.7634582519531,300.1016845703125,299.6642150878906,287.7255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011792196892201,2.68225921473686e-08,0.0011791929136961,-0.0691747292876243,0.0,0.0,0.0,-0.0181098487228155,60.0,20.57356643676757,0.0,-9.480903173653132e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17712960,298.6520690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0001108254655264,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3563232421875,0.0,0.0,0.0001167046066257,298.91094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,8.619766595074907e-05,298.5711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,0.0001167045702459,298.34423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3539733886719,0.0,0.0,0.0005535950767807,286.4062194824219,294.1499938964844,299.6169738769531,296.74481201171875,300.0965576171875,299.6461486816406,287.73345947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011808385606855,2.701191625931188e-08,0.0011808115523308,-0.0696673318743705,0.0,0.0,0.0,-0.0182037036865949,60.0,20.535438537597656,0.0,-9.506950249260626e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713020,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,0.0001111319870688,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0001170273899333,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,8.643607725389302e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0001170273608295,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,0.000555126229301,286.41632080078125,294.1499938964844,299.57843017578125,296.7065734863281,300.0858459472656,299.6086120605469,287.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184104126878,2.7393879165060773e-08,0.0011840767692774,-0.0706610232591629,0.0,0.0,0.0,-0.0183930546045303,60.0,20.45732688903809,0.0,-9.559609992493281e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713080,298.6513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.364013671875,0.0,0.0,0.0001111319870688,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641662597656,0.0,0.0,0.0001170273899333,298.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3668212890625,0.0,0.0,8.643607725389302e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3635559082031,0.0,0.0,0.0001170273608295,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.36181640625,0.0,0.0,0.000555126229301,286.41632080078125,294.1499938964844,299.57843017578125,296.7065734863281,300.0858459472656,299.6086120605469,287.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001184104126878,2.7393879165060773e-08,0.0011840767692774,-0.0706610232591629,0.0,0.0,0.0,-0.0183930546045303,60.0,20.45732688903809,0.0,-9.559609992493281e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713140,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,0.000111439556349,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,0.0001173512719105,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,8.667528891237453e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,0.0001173512428067,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,0.0005566626205109,286.4265441894531,294.1499938964844,299.5384521484375,296.6672058105469,300.07452392578125,299.5695495605469,287.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873812181875,2.777713525858872e-08,0.0011873535113409,-0.0716578662395477,0.0,0.0,0.0,-0.0185830481350421,60.0,20.37681579589844,0.0,-9.61259374321344e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713200,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719787597656,0.0,0.0,0.000111439556349,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721008300781,0.0,0.0,0.0001173512719105,298.9084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747253417969,0.0,0.0,8.667528891237453e-05,298.5698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,0.0001173512428067,298.34405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36981201171875,0.0,0.0,0.0005566626205109,286.4265441894531,294.1499938964844,299.5384521484375,296.6672058105469,300.07452392578125,299.5695495605469,287.764892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011873812181875,2.777713525858872e-08,0.0011873535113409,-0.0716578662395477,0.0,0.0,0.0,-0.0185830481350421,60.0,20.37681579589844,0.0,-9.61259374321344e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713260,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001117419888032,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,0.0001176697478513,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,8.691051334608346e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,0.0001176697187474,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,0.0005581733421422,286.4368896484375,294.1499938964844,299.49725341796875,296.6268615722656,300.0625305175781,299.5290222167969,287.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906034778803,2.8154001796565363e-08,0.0011905753053724,-0.0726378932595253,0.0,0.0,0.0,-0.0187698733061552,60.0,20.293169021606445,0.0,-9.6648363978602e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713320,298.6498718261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001117419888032,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.38018798828125,0.0,0.0,0.0001176697478513,298.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3827819824219,0.0,0.0,8.691051334608346e-05,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796081542969,0.0,0.0,0.0001176697187474,298.3439025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3779602050781,0.0,0.0,0.0005581733421422,286.4368896484375,294.1499938964844,299.49725341796875,296.6268615722656,300.0625305175781,299.5290222167969,287.7804870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011906034778803,2.8154001796565363e-08,0.0011905753053724,-0.0726378932595253,0.0,0.0,0.0,-0.0187698733061552,60.0,20.293169021606445,0.0,-9.6648363978602e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713380,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,0.0001120373999583,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,0.0001179808314191,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,8.714028081158176e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,0.0001179808023152,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0005596490227617,286.4473571777344,294.1499938964844,299.4550476074219,296.5858154296875,300.0498962402344,299.4873046875,287.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937509989365,2.8522118000751123e-08,0.0011937224771827,-0.0735949650406837,0.0,0.0,0.0,-0.0189523622393608,60.0,20.206417083740234,0.0,-9.71600329080502e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713440,298.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3882751464844,0.0,0.0,0.0001120373999583,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.388427734375,0.0,0.0,0.0001179808314191,298.90582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3909606933594,0.0,0.0,8.714028081158176e-05,298.5682983398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3878479003906,0.0,0.0,0.0001179808023152,298.3436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861999511719,0.0,0.0,0.0005596490227617,286.4473571777344,294.1499938964844,299.4550476074219,296.5858154296875,300.0498962402344,299.4873046875,287.7960510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937509989365,2.8522118000751123e-08,0.0011937224771827,-0.0735949650406837,0.0,0.0,0.0,-0.0189523622393608,60.0,20.206417083740234,0.0,-9.71600329080502e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713500,298.64862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3924560546875,0.0,0.0,0.000112181820441,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.392578125,0.0,0.0,0.0001181329134851,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951110839844,0.0,0.0,8.725260704522952e-05,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3919982910156,0.0,0.0,0.0001181328843813,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3903503417969,0.0,0.0,0.0005603703903034,286.4526672363281,294.1499938964844,299.43359375,296.5650939941406,300.0433044433594,299.466064453125,287.8038330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011952894274145,2.8702084264864425e-08,0.0011952607892453,-0.0740627944469451,0.0,0.0,0.0,-0.0190415754914283,60.0,20.161821365356445,0.0,-9.741066975266224e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713560,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3966369628906,0.0,0.0,0.0001123246111092,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3967590332031,0.0,0.0,0.0001182832784252,298.9044494628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,8.736366726225242e-05,298.5674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.39617919921875,0.0,0.0,0.0001182832493213,298.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3945617675781,0.0,0.0,0.0005610836669802,286.4579772949219,294.1499938964844,299.4119873046875,296.54425048828125,300.0365600585937,299.444580078125,287.8115539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011968107428401,2.88800148240398e-08,0.0011967818718403,-0.0745252817869186,0.0,0.0,0.0,-0.0191297829151153,60.0,20.11653518676757,0.0,-9.765878417056228e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713620,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,0.0001126092247432,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,0.0001185829823953,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,8.758503099670634e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,0.0001185829532914,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,0.000562505389098,286.4687194824219,294.1499938964844,299.36834716796875,296.5023193359375,300.0225524902344,299.401123046875,287.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998433619737,2.9234675125167093e-08,0.0011998140253126,-0.0754470005631446,0.0,0.0,0.0,-0.0193055998533964,60.0,20.024559020996094,0.0,-9.81542811473446e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713680,298.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.40509033203125,0.0,0.0,0.0001126092247432,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,0.0001185829823953,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4076843261719,0.0,0.0,8.758503099670634e-05,298.566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4046630859375,0.0,0.0,0.0001185829532914,298.3432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.403076171875,0.0,0.0,0.000562505389098,286.4687194824219,294.1499938964844,299.36834716796875,296.5023193359375,300.0225524902344,299.401123046875,287.8269958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011998433619737,2.9234675125167093e-08,0.0011998140253126,-0.0754470005631446,0.0,0.0,0.0,-0.0193055998533964,60.0,20.024559020996094,0.0,-9.81542811473446e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713740,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0001128934745793,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,0.0001188823152915,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,8.78061109688133e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,0.0001188822861877,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,0.0005639253067784,286.47955322265625,294.1499938964844,299.32427978515625,296.4602966308594,300.0079345703125,299.3570861816406,287.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028715573251,2.9588891337084533e-08,0.0012028419878333,-0.0763673707842826,0.0,0.0,0.0,-0.0194811951369047,60.0,19.931135177612305,0.0,-9.86504176125891e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713800,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136657714844,0.0,0.0,0.0001128934745793,298.6861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.413818359375,0.0,0.0,0.0001188823152915,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4162292480469,0.0,0.0,8.78061109688133e-05,298.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.41326904296875,0.0,0.0,0.0001188822861877,298.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.41168212890625,0.0,0.0,0.0005639253067784,286.47955322265625,294.1499938964844,299.32427978515625,296.4602966308594,300.0079345703125,299.3570861816406,287.8424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028715573251,2.9588891337084533e-08,0.0012028419878333,-0.0763673707842826,0.0,0.0,0.0,-0.0194811951369047,60.0,19.931135177612305,0.0,-9.86504176125891e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713860,298.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4209899902344,0.0,0.0,0.0001131429016822,298.6846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4211120605469,0.0,0.0,0.0001191449773614,298.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42352294921875,0.0,0.0,8.800010982668027e-05,298.5650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4205627441406,0.0,0.0,0.0001191449482575,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.41900634765625,0.0,0.0,0.0005651712417602,286.48876953125,294.1499938964844,299.2870788574219,296.425048828125,299.9951477050781,299.3197937011719,287.85528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012055290862917,2.989971292777227e-08,0.0012054992839694,-0.0771748274564743,0.0,0.0,0.0,-0.0196352805942296,60.0,19.852807998657227,0.0,-9.90867903283288e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713920,298.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223937988281,0.0,0.0,0.0001131932658609,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4225158691406,0.0,0.0,0.0001191980118164,298.9002380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4248962402344,0.0,0.0,8.803928358247504e-05,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4219665527344,0.0,0.0,0.0001191979827126,298.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42041015625,0.0,0.0,0.0005654228734783,286.49053955078125,294.1499938964844,299.27996826171875,296.4183349609375,299.9926452636719,299.31268310546875,287.85772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00120606564451,2.996247516762196e-08,0.0012060357257723,-0.0773378610610961,0.0,0.0,0.0,-0.0196663923561573,60.0,19.8381576538086,0.0,-9.917501841982813e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17713980,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,0.0001135163402068,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0001195382210426,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,8.829055877868086e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,0.0001195381919387,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,0.0005670366226695,286.50164794921875,294.1499938964844,299.23565673828125,296.3766784667969,299.9767150878906,299.26806640625,287.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095075799152,3.0365065128989954e-08,0.0012094771955162,-0.0783834606409072,0.0,0.0,0.0,-0.0198659691959619,60.0,19.7474308013916,0.0,-9.974191783612697e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714040,298.6446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.43121337890625,0.0,0.0,0.0001135163402068,298.6825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43133544921875,0.0,0.0,0.0001195382210426,298.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337158203125,0.0,0.0,8.829055877868086e-05,298.5640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4308166503906,0.0,0.0,0.0001195381919387,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4292907714844,0.0,0.0,0.0005670366226695,286.50164794921875,294.1499938964844,299.23565673828125,296.3766784667969,299.9767150878906,299.26806640625,287.8730163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012095075799152,3.0365065128989954e-08,0.0012094771955162,-0.0783834606409072,0.0,0.0,0.0,-0.0198659691959619,60.0,19.7474308013916,0.0,-9.974191783612697e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714100,298.6441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,0.0001136881546699,298.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.435791015625,0.0,0.0,0.0001197191522805,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4381408691406,0.0,0.0,8.842419629218057e-05,298.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4352722167969,0.0,0.0,0.0001197191231767,298.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4337463378906,0.0,0.0,0.0005678948946297,286.5072326660156,294.1499938964844,299.21356201171875,296.35601806640625,299.9684753417969,299.2457275390625,287.880615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012113378616049,3.0579172971556545e-08,0.0012113072443753,-0.0789394453167915,0.0,0.0,0.0,-0.0199721083045005,60.0,19.70344924926757,0.0,-1.0004406192365425e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714160,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.440185546875,0.0,0.0,0.0001138572770287,298.6807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4403076171875,0.0,0.0,0.0001198972386191,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.442626953125,0.0,0.0,8.855573105392978e-05,298.56317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4397888183594,0.0,0.0,0.0001198972167912,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382629394531,0.0,0.0,0.0005687397206202,286.51287841796875,294.1499938964844,299.1915588378906,296.3354797363281,299.9600830078125,299.22344970703125,287.8882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012131400872021,3.0789927052410355e-08,0.0012131092371419,-0.0794866383075714,0.0,0.0,0.0,-0.0200765877962112,60.0,19.65986061096192,0.0,-1.0034192143848489e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714220,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,0.0001141892716987,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,0.0001202468483825,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,8.881395478965715e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,0.0001202468265546,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,0.0005703981150873,286.52423095703125,294.1499938964844,299.1478271484375,296.2950134277344,299.9428405761719,299.1791381835937,287.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166775995865,3.12036512184477e-08,0.0012166464002802,-0.0805606171488761,0.0,0.0,0.0,-0.0202816855162382,60.0,19.573320388793945,0.0,-1.0092792024352093e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714280,298.64276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44927978515625,0.0,0.0,0.0001141892716987,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44940185546875,0.0,0.0,0.0001202468483825,298.8959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4516906738281,0.0,0.0,8.881395478965715e-05,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4488830566406,0.0,0.0,0.0001202468265546,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4473876953125,0.0,0.0,0.0005703981150873,286.52423095703125,294.1499938964844,299.1478271484375,296.2950134277344,299.9428405761719,299.1791381835937,287.9033508300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012166775995865,3.12036512184477e-08,0.0012166464002802,-0.0805606171488761,0.0,0.0,0.0,-0.0202816855162382,60.0,19.573320388793945,0.0,-1.0092792024352093e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714340,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0001145127680501,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,0.000120587508718,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,8.906555740395561e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,0.0001205874796141,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,0.0005720140761695,286.53570556640625,294.1499938964844,299.10467529296875,296.2554016113281,299.92498779296875,299.13525390625,287.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201243080198,3.16067776395812e-08,0.0012200927594676,-0.0816068351268768,0.0,0.0,0.0,-0.0204815287142992,60.0,19.487436294555664,0.0,-1.0150055373969737e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714400,298.641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.0001145127680501,298.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4585876464844,0.0,0.0,0.000120587508718,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4608459472656,0.0,0.0,8.906555740395561e-05,298.5614624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4580993652344,0.0,0.0,0.0001205874796141,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4566345214844,0.0,0.0,0.0005720140761695,286.53570556640625,294.1499938964844,299.10467529296875,296.2554016113281,299.92498779296875,299.13525390625,287.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012201243080198,3.16067776395812e-08,0.0012200927594676,-0.0816068351268768,0.0,0.0,0.0,-0.0204815287142992,60.0,19.487436294555664,0.0,-1.0150055373969737e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714460,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,0.0001148248265963,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.0001209161200677,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,8.930826879804954e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,0.0001209160909638,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0005735728773288,286.5473022460937,294.1499938964844,299.0623474121094,296.2168884277344,299.9065856933594,299.0920715332031,287.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234491296112,3.19956576788627e-08,0.0012234171153977,-0.0826158300042152,0.0,0.0,0.0,-0.0206743106245994,60.0,19.40216064453125,0.0,-1.0205447864564121e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714520,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4678039550781,0.0,0.0,0.0001148248265963,298.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4679260253906,0.0,0.0,0.0001209161200677,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4701538085937,0.0,0.0,8.930826879804954e-05,298.56060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4674377441406,0.0,0.0,0.0001209160909638,298.3406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659729003906,0.0,0.0,0.0005735728773288,286.5473022460937,294.1499938964844,299.0623474121094,296.2168884277344,299.9065856933594,299.0920715332031,287.9335021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012234491296112,3.19956576788627e-08,0.0012234171153977,-0.0826158300042152,0.0,0.0,0.0,-0.0206743106245994,60.0,19.40216064453125,0.0,-1.0205447864564121e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714580,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,0.0001151239921455,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,0.0001212311544804,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,8.954095392255113e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,0.0001212311253766,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,0.0005750673008151,286.5590209960937,294.1499938964844,299.0209655761719,296.1796875,299.8876342773437,299.0497741699219,287.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266365811228,3.2368468794174994e-08,0.0012266042176634,-0.0835828930139541,0.0,0.0,0.0,-0.0208591241389513,60.0,19.317626953125,0.0,-1.025869309501104e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714640,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,0.0001151239921455,298.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773864746094,0.0,0.0,0.0001212311544804,298.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.47955322265625,0.0,0.0,8.954095392255113e-05,298.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,0.0001212311253766,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4754638671875,0.0,0.0,0.0005750673008151,286.5590209960937,294.1499938964844,299.0209655761719,296.1796875,299.8876342773437,299.0497741699219,287.9484558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012266365811228,3.2368468794174994e-08,0.0012266042176634,-0.0835828930139541,0.0,0.0,0.0,-0.0208591241389513,60.0,19.317626953125,0.0,-1.025869309501104e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714700,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4820251464844,0.0,0.0,0.0001152676704805,298.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4821472167969,0.0,0.0,0.0001213824507431,298.8908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4843139648437,0.0,0.0,8.965270535554737e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4816589355469,0.0,0.0,0.0001213824289152,298.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4802551269531,0.0,0.0,0.0005757850012741,286.5649108886719,294.1499938964844,299.000732421875,296.16162109375,299.8779296875,299.0290222167969,287.9559326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012281670933589,3.2547514905445496e-08,0.0012281344970688,-0.0840472653508186,0.0,0.0,0.0,-0.0209478810429573,60.0,19.27572250366211,0.0,-1.028431384497708e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714760,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4868469238281,0.0,0.0,0.0001154074634541,298.67120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4869384765625,0.0,0.0,0.0001215296651935,298.8901062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891052246094,0.0,0.0,8.976142999017611e-05,298.5589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4864501953125,0.0,0.0,0.0001215296360896,298.3398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4850769042969,0.0,0.0,0.0005764833185821,286.57086181640625,294.1499938964844,298.9808044433594,296.1439819335937,299.8681335449219,299.0085754394531,287.96337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001229656394571,3.2721725773399164e-08,0.0012296236818656,-0.0844990313053131,0.0,0.0,0.0,-0.0210342425853014,60.0,19.234102249145508,0.0,-1.0309273079656125e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714820,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,0.0001156748840003,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,0.000121811266581,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4987487792969,0.0,0.0,8.996942051453516e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,0.0001218112447531,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,0.0005778191261924,286.5827941894531,294.1499938964844,298.9420471191406,296.1099548339844,299.84820556640625,298.9686279296875,287.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232506125234,3.3054977421898e-08,0.0012324730632826,-0.0853630900382995,0.0,0.0,0.0,-0.0211994480341672,60.0,19.15170860290528,0.0,-1.0357101842828342e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714880,298.63818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4965209960937,0.0,0.0,0.0001156748840003,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,0.000121811266581,298.888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4987487792969,0.0,0.0,8.996942051453516e-05,298.5582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49615478515625,0.0,0.0,0.0001218112447531,298.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4947814941406,0.0,0.0,0.0005778191261924,286.5827941894531,294.1499938964844,298.9420471191406,296.1099548339844,299.84820556640625,298.9686279296875,287.9782409667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001232506125234,3.3054977421898e-08,0.0012324730632826,-0.0853630900382995,0.0,0.0,0.0,-0.0211994480341672,60.0,19.15170860290528,0.0,-1.0357101842828342e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17714940,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,0.000115922470286,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.0001220719859702,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,9.016198600875214e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059509277344,0.0,0.0,0.0001220719568664,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0005790558643639,286.5948181152344,294.1499938964844,298.9048767089844,296.077880859375,299.827880859375,298.93023681640625,287.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235143863596,3.336350928861975e-08,0.0012351105688139,-0.0861628949642181,0.0,0.0,0.0,-0.0213523972779512,60.0,19.07084274291992,0.0,-1.0401481631561182e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715000,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5063171386719,0.0,0.0,0.000115922470286,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50640869140625,0.0,0.0,0.0001220719859702,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085144042969,0.0,0.0,9.016198600875214e-05,298.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5059509277344,0.0,0.0,0.0001220719568664,298.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50457763671875,0.0,0.0,0.0005790558643639,286.5948181152344,294.1499938964844,298.9048767089844,296.077880859375,299.827880859375,298.93023681640625,287.9930114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001235143863596,3.336350928861975e-08,0.0012351105688139,-0.0861628949642181,0.0,0.0,0.0,-0.0213523972779512,60.0,19.07084274291992,0.0,-1.0401481631561182e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715060,298.63653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5154113769531,0.0,0.0,0.0001161331965704,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155334472656,0.0,0.0,0.0001222938881255,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.517578125,0.0,0.0,9.032588422996923e-05,298.55682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5150451660156,0.0,0.0,0.0001222938735736,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.51373291015625,0.0,0.0,0.0005801084917038,286.6059875488281,294.1499938964844,298.87225341796875,296.0502014160156,299.808837890625,298.8963317871094,288.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001237389165908,3.3626115225615656e-08,0.00123735552188,-0.0868435204029083,0.0,0.0,0.0,-0.0214825812727212,60.0,18.997987747192383,0.0,-1.0439330111466917e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715120,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5162048339844,0.0,0.0,0.0001161503168987,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5163269042969,0.0,0.0,0.0001223119179485,298.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.51837158203125,0.0,0.0,9.03392065083608e-05,298.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.515869140625,0.0,0.0,0.0001223119033966,298.3386535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5145263671875,0.0,0.0,0.0005801940569654,286.6069641113281,294.1499938964844,298.8695068359375,296.0478820800781,299.80718994140625,298.8934936523437,288.0077514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375715887174,3.3647452823970525e-08,0.0012375379446893,-0.0868988111615181,0.0,0.0,0.0,-0.0214931573718786,60.0,18.991758346557617,0.0,-1.0442408182598228e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
