time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17715180,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0001163554989034,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,0.0001225279847858,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,9.049878281075507e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,0.000122527955682,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,0.0005812189774587,286.61920166015625,294.1499938964844,298.83612060546875,296.02020263671875,299.7861633300781,298.85870361328125,288.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397576356306,3.3903138074720125e-08,0.0012397236423566,-0.0875613838434219,0.0,0.0,0.0,-0.0216199103742837,60.0,18.91484832763672,0.0,-1.0479330825319266e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715240,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5262145996094,0.0,0.0,0.0001163554989034,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263366699219,0.0,0.0,0.0001225279847858,298.8844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5283508300781,0.0,0.0,9.049878281075507e-05,298.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.52587890625,0.0,0.0,0.000122527955682,298.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5245666503906,0.0,0.0,0.0005812189774587,286.61920166015625,294.1499938964844,298.83612060546875,296.02020263671875,299.7861633300781,298.85870361328125,288.0224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397576356306,3.3903138074720125e-08,0.0012397236423566,-0.0875613838434219,0.0,0.0,0.0,-0.0216199103742837,60.0,18.91484832763672,0.0,-1.0479330825319266e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715300,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312805175781,0.0,0.0,0.0001164487039204,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5313720703125,0.0,0.0,0.000122626137454,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.53338623046875,0.0,0.0,9.05712804524228e-05,298.5556030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,0.0001226261083502,298.33807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52960205078125,0.0,0.0,0.0005816845805384,286.6253662109375,294.1499938964844,298.8202514648437,296.0072937011719,299.7755126953125,298.8421630859375,288.0297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012407501926645,3.401929049573482e-08,0.0012407161993905,-0.0878623351454734,0.0,0.0,0.0,-0.0216774884611368,60.0,18.87740135192871,0.0,-1.0496125213421693e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715360,298.6347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5363464355469,0.0,0.0,0.0001165363719337,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.53643798828125,0.0,0.0,0.0001227184548042,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,9.063946345122532e-05,298.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5359802246094,0.0,0.0,0.0001227184257004,298.3378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5346984863281,0.0,0.0,0.0005821224767714,286.6315612792969,294.1499938964844,298.8049621582031,295.9950256347656,299.7648620605469,298.8261413574219,288.0370178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416840763762,3.4128536441357944e-08,0.0012416499666869,-0.0881453678011894,0.0,0.0,0.0,-0.0217316430062055,60.0,18.840606689453125,0.0,-1.0511933368206885e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715420,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,0.0001166946531157,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,0.0001228851324412,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,9.07625726540573e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.0001228851033374,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,0.0005829131696373,286.6439819335937,294.1499938964844,298.77618408203125,295.9725952148437,299.7433776855469,298.7956237792969,288.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433711672201,3.432578310480494e-08,0.0012433368247002,-0.088656336069107,0.0,0.0,0.0,-0.0218294281512498,60.0,18.76883316040039,0.0,-1.0540505002154533e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715480,298.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5465393066406,0.0,0.0,0.0001166946531157,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5466613769531,0.0,0.0,0.0001228851324412,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5486145019531,0.0,0.0,9.07625726540573e-05,298.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.54620361328125,0.0,0.0,0.0001228851033374,298.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.544921875,0.0,0.0,0.0005829131696373,286.6439819335937,294.1499938964844,298.77618408203125,295.9725952148437,299.7433776855469,298.7956237792969,288.05157470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012433711672201,3.432578310480494e-08,0.0012433368247002,-0.088656336069107,0.0,0.0,0.0,-0.0218294281512498,60.0,18.76883316040039,0.0,-1.0540505002154533e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715540,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,0.0001168290182249,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55694580078125,0.0,0.0,0.000123026620713,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,9.08670772332698e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,0.0001230266061611,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,0.0005835843039676,286.656494140625,294.1499938964844,298.75,295.9530639648437,299.7217712402344,298.76788330078125,288.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448026100173,3.449321539505945e-08,0.001244768151082,-0.0890900343656539,0.0,0.0,0.0,-0.0219124313443899,60.0,18.701080322265625,0.0,-1.0564789221234605e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715600,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5568542480469,0.0,0.0,0.0001168290182249,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55694580078125,0.0,0.0,0.000123026620713,298.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.55889892578125,0.0,0.0,9.08670772332698e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5565185546875,0.0,0.0,0.0001230266061611,298.3371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,0.0005835843039676,286.656494140625,294.1499938964844,298.75,295.9530639648437,299.7217712402344,298.76788330078125,288.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012448026100173,3.449321539505945e-08,0.001244768151082,-0.0890900343656539,0.0,0.0,0.0,-0.0219124313443899,60.0,18.701080322265625,0.0,-1.0564789221234605e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715660,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,0.0001169540337286,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,0.0001231582718901,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692443847656,0.0,0.0,9.096431313082576e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0001231582427863,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.565673828125,0.0,0.0,0.0005842088139615,286.6690673828125,294.1499938964844,298.7276306152344,295.9375915527344,299.7001342773437,298.7431335449219,288.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461341684684,3.464900188987485e-08,0.0012460994767025,-0.0894935056567192,0.0,0.0,0.0,-0.021989656612277,60.0,18.6389274597168,0.0,-1.0587408638684793e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715720,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5672607421875,0.0,0.0,0.0001169540337286,298.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5673522949219,0.0,0.0,0.0001231582718901,298.87908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692443847656,0.0,0.0,9.096431313082576e-05,298.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5669250488281,0.0,0.0,0.0001231582427863,298.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.565673828125,0.0,0.0,0.0005842088139615,286.6690673828125,294.1499938964844,298.7276306152344,295.9375915527344,299.7001342773437,298.7431335449219,288.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461341684684,3.464900188987485e-08,0.0012460994767025,-0.0894935056567192,0.0,0.0,0.0,-0.021989656612277,60.0,18.6389274597168,0.0,-1.0587408638684793e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715780,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,0.0001171019030152,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.000123313977383,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,9.107931691687554e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,0.0001233139628311,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,0.0005849474691785,286.6817626953125,294.1499938964844,298.7098693847656,295.9269714355469,299.67852783203125,298.72283935546875,288.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247709733434,3.48332704902532e-08,0.0012476749252527,-0.0899707004427909,0.0,0.0,0.0,-0.0220810044556856,60.0,18.5888614654541,0.0,-1.0614195389280213e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715840,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5777587890625,0.0,0.0,0.0001171019030152,298.6549987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5778503417969,0.0,0.0,0.000123313977383,298.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797119140625,0.0,0.0,9.107931691687554e-05,298.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5774230957031,0.0,0.0,0.0001233139628311,298.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5762023925781,0.0,0.0,0.0005849474691785,286.6817626953125,294.1499938964844,298.7098693847656,295.9269714355469,299.67852783203125,298.72283935546875,288.0948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001247709733434,3.48332704902532e-08,0.0012476749252527,-0.0899707004427909,0.0,0.0,0.0,-0.0220810044556856,60.0,18.5888614654541,0.0,-1.0614195389280213e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715900,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5830383300781,0.0,0.0,0.0001171829935628,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831298828125,0.0,0.0,0.0001233993825735,298.87713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849914550781,0.0,0.0,9.11423921934329e-05,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.58270263671875,0.0,0.0,0.0001233993534697,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5815124511719,0.0,0.0,0.0005853525362908,286.6881408691406,294.1499938964844,298.70263671875,295.9233703613281,299.66778564453125,298.71441650390625,288.1020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012485738843679,3.4934323878133e-08,0.0012485389597713,-0.0902323722839355,0.0,0.0,0.0,-0.0221311021596193,60.0,18.5689754486084,0.0,-1.0628899360654033e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17715960,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5883483886719,0.0,0.0,0.0001172677002614,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.58843994140625,0.0,0.0,0.0001234885712619,298.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5903015136719,0.0,0.0,9.120827598962931e-05,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5880432128906,0.0,0.0,0.00012348855671,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5868225097656,0.0,0.0,0.0005857757059857,286.69451904296875,294.1499938964844,298.6964111328125,295.9208984375,299.6571044921875,298.7069702148437,288.1091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012494765687733,3.50398856596712e-08,0.0012494415277615,-0.0905056819319725,0.0,0.0,0.0,-0.0221834313124418,60.0,18.55206298828125,0.0,-1.0644269821113997e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716020,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,0.0001174472708953,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,0.0001236776734003,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,9.134793799603358e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987243652344,0.0,0.0,0.0001236776442965,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0005866726860404,286.7073669433594,294.1499938964844,298.6869506835937,295.9190673828125,299.6358642578125,298.6947021484375,288.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513891560956,3.5263656883444134e-08,0.0012513538822531,-0.0910850167274475,0.0,0.0,0.0,-0.0222943592816591,60.0,18.52632522583008,0.0,-1.0676890127570005e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716080,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5990295410156,0.0,0.0,0.0001174472708953,298.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59912109375,0.0,0.0,0.0001236776734003,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6009521484375,0.0,0.0,9.134793799603358e-05,298.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987243652344,0.0,0.0,0.0001236776442965,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0005866726860404,286.7073669433594,294.1499938964844,298.6869506835937,295.9190673828125,299.6358642578125,298.6947021484375,288.1234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012513891560956,3.5263656883444134e-08,0.0012513538822531,-0.0910850167274475,0.0,0.0,0.0,-0.0222943592816591,60.0,18.52632522583008,0.0,-1.0676890127570005e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716140,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,0.0001176402511191,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,0.0001238808908965,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,9.149803372565656e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094970703125,0.0,0.0,0.0001238808617927,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,0.0005876366631127,286.72027587890625,294.1499938964844,298.6810913085937,295.9211730957031,299.6148376464844,298.6856384277344,288.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534450506791,3.550415073050317e-08,0.0012534095440059,-0.0917075350880622,0.0,0.0,0.0,-0.0224135797470808,60.0,18.51016616821289,0.0,-1.0712003728485797e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716200,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098022460937,0.0,0.0,0.0001176402511191,298.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,0.0001238808908965,298.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116638183594,0.0,0.0,9.149803372565656e-05,298.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094970703125,0.0,0.0,0.0001238808617927,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6083068847656,0.0,0.0,0.0005876366631127,286.72027587890625,294.1499938964844,298.6810913085937,295.9211730957031,299.6148376464844,298.6856384277344,288.1376342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012534450506791,3.550415073050317e-08,0.0012534095440059,-0.0917075350880622,0.0,0.0,0.0,-0.0224135797470808,60.0,18.51016616821289,0.0,-1.0712003728485797e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716260,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,0.0001178449892904,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,0.0001240964920725,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,9.165726805804296e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,0.0001240964629687,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,0.000588659371715,286.7332763671875,294.1499938964844,298.6785583496094,295.9269104003906,299.5941772460937,298.6808776855469,288.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556263245642,3.5759292416059913e-08,0.0012555905850604,-0.0923678651452064,0.0,0.0,0.0,-0.0225400626659393,60.0,18.50775146484375,0.0,-1.0749318590796977e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716320,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6206359863281,0.0,0.0,0.0001178449892904,298.6502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207275390625,0.0,0.0,0.0001240964920725,298.8728942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224975585937,0.0,0.0,9.165726805804296e-05,298.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6203308105469,0.0,0.0,0.0001240964629687,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,0.000588659371715,286.7332763671875,294.1499938964844,298.6785583496094,295.9269104003906,299.5941772460937,298.6808776855469,288.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012556263245642,3.5759292416059913e-08,0.0012555905850604,-0.0923678651452064,0.0,0.0,0.0,-0.0225400626659393,60.0,18.50775146484375,0.0,-1.0749318590796977e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716380,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0001180577019113,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63165283203125,0.0,0.0,0.0001243204897036,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,9.182271605823188e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312866210937,0.0,0.0,0.0001243204605998,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,0.000589721952565,286.746337890625,294.1499938964844,298.67901611328125,295.9360046386719,299.5738525390625,298.6791381835937,288.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024381699917285e-08,0.0012578566092997,-0.0930538028478622,0.0,0.0,0.0,-0.0226714741438627,60.0,18.51517677307129,0.0,-1.0788156856733624e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716440,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.631591796875,0.0,0.0,0.0001180577019113,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.63165283203125,0.0,0.0,0.0001243204897036,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,9.182271605823188e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312866210937,0.0,0.0,0.0001243204605998,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6301574707031,0.0,0.0,0.000589721952565,286.746337890625,294.1499938964844,298.67901611328125,295.9360046386719,299.5738525390625,298.6791381835937,288.1658935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578925816342,3.6024381699917285e-08,0.0012578566092997,-0.0930538028478622,0.0,0.0,0.0,-0.0226714741438627,60.0,18.51517677307129,0.0,-1.0788156856733624e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716500,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6370849609375,0.0,0.0,0.000118166586617,298.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371765136719,0.0,0.0,0.0001244351442437,298.87127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.638916015625,0.0,0.0,9.190740092890336e-05,298.5487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.63677978515625,0.0,0.0,0.0001244351296918,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356811523437,0.0,0.0,0.0005902658449485,286.7528991699219,294.1499938964844,298.68023681640625,295.94171142578125,299.5639343261719,298.6797180175781,288.17291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590526603162,3.616007759887907e-08,0.0012590165715664,-0.0934048742055893,0.0,0.0,0.0,-0.022738741710782,60.0,18.52376747131348,0.0,-1.080806484310415e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716560,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6426086425781,0.0,0.0,0.0001182764099212,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6427001953125,0.0,0.0,0.000124550788314,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444091796875,0.0,0.0,9.199282067129388e-05,298.5485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.642333984375,0.0,0.0,0.0001245507737621,298.33551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6412048339844,0.0,0.0,0.0005908144521526,286.7594909667969,294.1499938964844,298.6820983886719,295.9481506347656,299.5541076660156,298.68072509765625,288.179931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602227507159,3.62969387879275e-08,0.0012601864291355,-0.0937589406967163,0.0,0.0,0.0,-0.0228065885603427,60.0,18.53386306762696,0.0,-1.0828162544385125e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716620,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,0.0001184982102131,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0001247843611054,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.655517578125,0.0,0.0,9.216533362632616e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,0.0001247843320015,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,0.0005919223767705,286.7727355957031,294.1499938964844,298.6875,295.9630126953125,299.5347900390625,298.68463134765625,288.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625858653336,3.6573350570279224e-08,0.0012625493109226,-0.0944739133119583,0.0,0.0,0.0,-0.0229436140507459,60.0,18.560237884521484,0.0,-1.086880914158428e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716680,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6537475585937,0.0,0.0,0.0001184982102131,298.6483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6538391113281,0.0,0.0,0.0001247843611054,298.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.655517578125,0.0,0.0,9.216533362632616e-05,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6534729003906,0.0,0.0,0.0001247843320015,298.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6523742675781,0.0,0.0,0.0005919223767705,286.7727355957031,294.1499938964844,298.6875,295.9630126953125,299.5347900390625,298.68463134765625,288.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012625858653336,3.6573350570279224e-08,0.0012625493109226,-0.0944739133119583,0.0,0.0,0.0,-0.0229436140507459,60.0,18.560237884521484,0.0,-1.086880914158428e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716740,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649780273437,0.0,0.0,0.000118720519822,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0001250184577656,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667175292969,0.0,0.0,9.2338232207112e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,0.0001250184432137,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,0.0005930328625254,286.7860412597656,294.1499938964844,298.69488525390625,295.9803466796875,299.5159912109375,298.69073486328125,288.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649543350562,3.6850398288379444e-08,0.0012649175478145,-0.0951903760433197,0.0,0.0,0.0,-0.0230809543281793,60.0,18.594181060791016,0.0,-1.0909624847954549e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716800,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649780273437,0.0,0.0,0.000118720519822,298.6480407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6650390625,0.0,0.0,0.0001250184577656,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6667175292969,0.0,0.0,9.2338232207112e-05,298.5479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6646728515625,0.0,0.0,0.0001250184432137,298.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6636047363281,0.0,0.0,0.0005930328625254,286.7860412597656,294.1499938964844,298.69488525390625,295.9803466796875,299.5159912109375,298.69073486328125,288.2079162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012649543350562,3.6850398288379444e-08,0.0012649175478145,-0.0951903760433197,0.0,0.0,0.0,-0.0230809543281793,60.0,18.594181060791016,0.0,-1.0909624847954549e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716860,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,0.0001189406466437,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763610839844,0.0,0.0,0.0001252502697752,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,9.250945004168898e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,0.0001252502406714,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,0.0005941324634477,286.7994079589844,294.1499938964844,298.70391845703125,295.9997863769531,299.497802734375,298.69879150390625,288.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267299754545,3.7124735285942734e-08,0.0012672626180574,-0.0958997011184692,0.0,0.0,0.0,-0.0232169516384601,60.0,18.63507080078125,0.0,-1.0950117257380044e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716920,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67626953125,0.0,0.0,0.0001189406466437,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6763610839844,0.0,0.0,0.0001252502697752,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.677978515625,0.0,0.0,9.250945004168898e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,0.0001252502406714,298.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6749267578125,0.0,0.0,0.0005941324634477,286.7994079589844,294.1499938964844,298.70391845703125,295.9997863769531,299.497802734375,298.69879150390625,288.2218322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001267299754545,3.7124735285942734e-08,0.0012672626180574,-0.0958997011184692,0.0,0.0,0.0,-0.0232169516384601,60.0,18.63507080078125,0.0,-1.0950117257380044e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17716980,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,0.0001191557312267,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877746582031,0.0,0.0,0.0001254767557838,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893615722656,0.0,0.0,9.267673158319668e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,0.0001254767412319,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863708496094,0.0,0.0,0.0005952068604528,286.8128967285156,294.1499938964844,298.7142944335937,296.0210876464844,299.480224609375,298.7084045410156,288.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695912737399,3.73927768748672e-08,0.0012695537880063,-0.0965926051139831,0.0,0.0,0.0,-0.0233498271554708,60.0,18.681650161743164,0.0,-1.0989752752266213e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717040,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.68768310546875,0.0,0.0,0.0001191557312267,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6877746582031,0.0,0.0,0.0001254767557838,298.8671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893615722656,0.0,0.0,9.267673158319668e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6874084472656,0.0,0.0,0.0001254767412319,298.3359680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6863708496094,0.0,0.0,0.0005952068604528,286.8128967285156,294.1499938964844,298.7142944335937,296.0210876464844,299.480224609375,298.7084045410156,288.2356872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012695912737399,3.73927768748672e-08,0.0012695537880063,-0.0965926051139831,0.0,0.0,0.0,-0.0233498271554708,60.0,18.681650161743164,0.0,-1.0989752752266213e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717100,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69342041015625,0.0,0.0,0.0001192608033306,298.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6935119628906,0.0,0.0,0.0001255874085472,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,9.275845513911918e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6931457519531,0.0,0.0,0.0001255873794434,298.3360900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6921081542969,0.0,0.0,0.0005957317189313,286.81964111328125,294.1499938964844,298.7198486328125,296.0323181152344,299.4716796875,298.71368408203125,288.2426147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012707107234746,3.752372279564042e-08,0.0012706731213256,-0.0969310626387596,0.0,0.0,0.0,-0.0234147403389215,60.0,18.706758499145508,0.0,-1.100914133189691e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717160,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6991882324219,0.0,0.0,0.00011936356168,298.6478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6992492675781,0.0,0.0,0.0001256956165889,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7008361816406,0.0,0.0,9.283838153351098e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69891357421875,0.0,0.0,0.000125695587485,298.3362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6978759765625,0.0,0.0,0.0005962450522929,286.826416015625,294.1499938964844,298.72564697265625,296.0438842773437,299.4633178710937,298.7192077636719,288.24951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001271805493161,3.7651783912906473e-08,0.0012717678910121,-0.0972620323300361,0.0,0.0,0.0,-0.0234782248735427,60.0,18.732797622680664,0.0,-1.1028119928369053e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717220,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71075439453125,0.0,0.0,0.0001195602089865,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0001259026903426,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,9.299132216256112e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0001259026757907,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,0.0005972273065708,286.8400573730469,294.1499938964844,298.7376403808594,296.06793212890625,299.447021484375,298.7308349609375,288.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273900619708,3.789685365518381e-08,0.0012738627847284,-0.0978953167796135,0.0,0.0,0.0,-0.0235997140407562,60.0,18.787181854248047,0.0,-1.106448408449979e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717280,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.71075439453125,0.0,0.0,0.0001195602089865,298.6479797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7108459472656,0.0,0.0,0.0001259026903426,298.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,9.299132216256112e-05,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7104797363281,0.0,0.0,0.0001259026757907,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.70947265625,0.0,0.0,0.0005972273065708,286.8400573730469,294.1499938964844,298.7376403808594,296.06793212890625,299.447021484375,298.7308349609375,288.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001273900619708,3.789685365518381e-08,0.0012738627847284,-0.0978953167796135,0.0,0.0,0.0,-0.0235997140407562,60.0,18.787181854248047,0.0,-1.106448408449979e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717340,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,0.0001197442325064,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,0.0001260964781977,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,9.313445480074732e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,0.0001260964636458,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,0.0005981465801596,286.8537292480469,294.1499938964844,298.75,296.0929260253906,299.4314270019531,298.74298095703125,288.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758612865582,3.812619553400509e-08,0.0012758232187479,-0.0984878540039062,0.0,0.0,0.0,-0.0237134043127298,60.0,18.84396743774414,0.0,-1.1098568819534207e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717400,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7224426269531,0.0,0.0,0.0001197442325064,298.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225036621094,0.0,0.0,0.0001260964781977,298.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7240295410156,0.0,0.0,9.313445480074732e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72216796875,0.0,0.0,0.0001260964636458,298.3368530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.72119140625,0.0,0.0,0.0005981465801596,286.8537292480469,294.1499938964844,298.75,296.0929260253906,299.4314270019531,298.74298095703125,288.277099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012758612865582,3.812619553400509e-08,0.0012758232187479,-0.0984878540039062,0.0,0.0,0.0,-0.0237134043127298,60.0,18.84396743774414,0.0,-1.1098568819534207e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717460,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,0.000119913565868,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,0.000126274782815,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357482910156,0.0,0.0,9.326615690952168e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,0.0001262747682631,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,0.000598992453888,286.8674621582031,294.1499938964844,298.7623596191406,296.1185302734375,299.416259765625,298.7552795410156,288.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776653748005,3.833721606838481e-08,0.0012776270741596,-0.0990329757332801,0.0,0.0,0.0,-0.0238180141896009,60.0,18.90129470825196,0.0,-1.112997622954027e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
