time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17717520,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7341613769531,0.0,0.0,0.000119913565868,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7342529296875,0.0,0.0,0.000126274782815,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357482910156,0.0,0.0,9.326615690952168e-05,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7339172363281,0.0,0.0,0.0001262747682631,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7329406738281,0.0,0.0,0.000598992453888,286.8674621582031,294.1499938964844,298.7623596191406,296.1185302734375,299.416259765625,298.7552795410156,288.29083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012776653748005,3.833721606838481e-08,0.0012776270741596,-0.0990329757332801,0.0,0.0,0.0,-0.0238180141896009,60.0,18.90129470825196,0.0,-1.112997622954027e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717580,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,0.0001200631231768,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,0.0001264322781935,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,9.338247764389962e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,0.0001264322636416,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,0.0005997394910082,286.8812561035156,294.1499938964844,298.7743530273437,296.1444396972656,299.4017333984375,298.7674560546875,288.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792588677257,3.852360208611572e-08,0.0012792203342542,-0.0995143800973892,0.0,0.0,0.0,-0.0239104107022285,60.0,18.958755493164062,0.0,-1.115775418725207e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717640,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7459716796875,0.0,0.0,0.0001200631231768,298.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,0.0001264322781935,298.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7475280761719,0.0,0.0,9.338247764389962e-05,298.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7457275390625,0.0,0.0,0.0001264322636416,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7447509765625,0.0,0.0,0.0005997394910082,286.8812561035156,294.1499938964844,298.7743530273437,296.1444396972656,299.4017333984375,298.7674560546875,288.3045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012792588677257,3.852360208611572e-08,0.0012792203342542,-0.0995143800973892,0.0,0.0,0.0,-0.0239104107022285,60.0,18.958755493164062,0.0,-1.115775418725207e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717700,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519226074219,0.0,0.0,0.0001201303821289,298.6488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7519836425781,0.0,0.0,0.0001265031169168,298.8634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7534484863281,0.0,0.0,9.34347917791456e-05,298.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75164794921875,0.0,0.0,0.000126503087813,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7507019042969,0.0,0.0,0.0006000755238346,286.88818359375,294.1499938964844,298.7801513671875,296.1574401855469,299.3946838378906,298.7734069824219,288.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799755204468,3.8607424812653335e-08,0.00127993687056,-0.0997308641672134,0.0,0.0,0.0,-0.0239519663155078,60.0,18.98717498779297,0.0,-1.1170258318315973e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717760,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.75787353515625,0.0,0.0,0.0001201919585582,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579345703125,0.0,0.0,0.0001265679456992,298.8631286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7593994140625,0.0,0.0,9.348268213216215e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.75762939453125,0.0,0.0,0.0001265679311472,298.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7566833496094,0.0,0.0,0.0006003830931149,286.8951110839844,294.1499938964844,298.78570556640625,296.1703796386719,299.3877868652344,298.7791748046875,288.3182678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012806315207853,3.868415632268808e-08,0.0012805927544832,-0.0999290198087692,0.0,0.0,0.0,-0.0239900033921003,60.0,19.015134811401367,0.0,-1.1181710846130954e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717820,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,0.0001202955318149,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,0.0001266770123038,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,9.35632415348664e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,0.0001266769977519,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,0.0006009005010128,286.9090270996094,294.1499938964844,298.79608154296875,296.196044921875,299.3744201660156,298.7900085449219,288.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817350216209,3.8813229963352576e-08,0.0012816961389034,-0.100262314081192,0.0,0.0,0.0,-0.0240539889782667,60.0,19.06887435913086,0.0,-1.1200987870552129e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717880,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76983642578125,0.0,0.0,0.0001202955318149,298.6493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7698974609375,0.0,0.0,0.0001266770123038,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713317871094,0.0,0.0,9.35632415348664e-05,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76959228515625,0.0,0.0,0.0001266769977519,298.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7686462402344,0.0,0.0,0.0006009005010128,286.9090270996094,294.1499938964844,298.79608154296875,296.196044921875,299.3744201660156,298.7900085449219,288.3319702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012817350216209,3.8813229963352576e-08,0.0012816961389034,-0.100262314081192,0.0,0.0,0.0,-0.0240539889782667,60.0,19.06887435913086,0.0,-1.1200987870552129e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17717940,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818603515625,0.0,0.0,0.0001203734209411,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,0.0001267590414499,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,9.362381388200448e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,0.0001267590123461,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807006835937,0.0,0.0,0.0006012895610183,286.9229736328125,294.1499938964844,298.8051147460937,296.2210998535156,299.361572265625,298.7997131347656,288.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825649464502,3.8910286548343727e-08,0.0012825260637328,-0.1005129143595695,0.0,0.0,0.0,-0.0241021048277616,60.0,19.119007110595703,0.0,-1.1215494311045405e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718000,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7818603515625,0.0,0.0,0.0001203734209411,298.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.78192138671875,0.0,0.0,0.0001267590414499,298.86199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7833557128906,0.0,0.0,9.362381388200448e-05,298.5482482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7816162109375,0.0,0.0,0.0001267590123461,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7807006835937,0.0,0.0,0.0006012895610183,286.9229736328125,294.1499938964844,298.8051147460937,296.2210998535156,299.361572265625,298.7997131347656,288.3456726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012825649464502,3.8910286548343727e-08,0.0012825260637328,-0.1005129143595695,0.0,0.0,0.0,-0.0241021048277616,60.0,19.119007110595703,0.0,-1.1215494311045405e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718060,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939453125,0.0,0.0,0.000120421340398,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940368652344,0.0,0.0,0.0001268095074919,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79541015625,0.0,0.0,9.366108861286192e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.793701171875,0.0,0.0,0.00012680949294,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928161621094,0.0,0.0,0.0006015289691276,286.9369812011719,294.1499938964844,298.8125,296.2452697753906,299.3492126464844,298.8078918457031,288.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830754276365,3.8970000559857e-08,0.0012830364285036,-0.1006670892238617,0.0,0.0,0.0,-0.0241317059844732,60.0,19.164175033569336,0.0,-1.1224424412148437e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718120,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7939453125,0.0,0.0,0.000120421340398,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7940368652344,0.0,0.0,0.0001268095074919,298.8614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.79541015625,0.0,0.0,9.366108861286192e-05,298.5484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.793701171875,0.0,0.0,0.00012680949294,298.3392944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928161621094,0.0,0.0,0.0006015289691276,286.9369812011719,294.1499938964844,298.8125,296.2452697753906,299.3492126464844,298.8078918457031,288.3593444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830754276365,3.8970000559857e-08,0.0012830364285036,-0.1006670892238617,0.0,0.0,0.0,-0.0241317059844732,60.0,19.164175033569336,0.0,-1.1224424412148437e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718180,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,0.0001204384752782,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061828613281,0.0,0.0,0.0001268275518668,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075561523437,0.0,0.0,9.367441816721112e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058776855469,0.0,0.0,0.000126827522763,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80499267578125,0.0,0.0,0.0006016145343892,286.9510192871094,294.1499938964844,298.8179016113281,296.2682189941406,299.3372802734375,298.8143005371094,288.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832579668611,3.899133815821188e-08,0.0012832189677283,-0.1007221788167953,0.0,0.0,0.0,-0.0241422839462757,60.0,19.203283309936523,0.0,-1.1227615459574737e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718240,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061218261719,0.0,0.0,0.0001204384752782,298.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8061828613281,0.0,0.0,0.0001268275518668,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8075561523437,0.0,0.0,9.367441816721112e-05,298.5487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8058776855469,0.0,0.0,0.000126827522763,298.3397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80499267578125,0.0,0.0,0.0006016145343892,286.9510192871094,294.1499938964844,298.8179016113281,296.2682189941406,299.3372802734375,298.8143005371094,288.3729858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012832579668611,3.899133815821188e-08,0.0012832189677283,-0.1007221788167953,0.0,0.0,0.0,-0.0241422839462757,60.0,19.203283309936523,0.0,-1.1227615459574737e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718300,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122253417969,0.0,0.0,0.0001204284417326,298.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8122863769531,0.0,0.0,0.0001268169726245,298.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136291503906,0.0,0.0,9.36666110646911e-05,298.548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119812011719,0.0,0.0,0.0001268169580725,298.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.81109619140625,0.0,0.0,0.0006015644175931,286.95806884765625,294.1499938964844,298.8197631835937,296.2791442871094,299.3315124511719,298.8163757324219,288.3798217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012831507483497,3.8978825500635146e-08,0.0012831117492169,-0.1006898656487464,0.0,0.0,0.0,-0.0241360794752836,60.0,19.21884727478028,0.0,-1.1225743890008745e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718360,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183288574219,0.0,0.0,0.000120416014397,298.650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8183898925781,0.0,0.0,0.0001268038904527,298.8604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8197326660156,0.0,0.0,9.365694859297946e-05,298.5489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8180847167969,0.0,0.0,0.0001268038759008,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8172302246094,0.0,0.0,0.0006015023682266,286.9651184082031,294.1499938964844,298.82098388671875,296.2896728515625,299.3257751464844,298.81817626953125,288.3866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012830185005441,3.896332856356821e-08,0.0012829795014113,-0.1006498634815216,0.0,0.0,0.0,-0.0241283979266881,60.0,19.23375701904297,0.0,-1.1223426099604697e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718420,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,0.0001203619758598,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,0.0001267469779122,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,9.361491538584232e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0001267469633603,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294982910156,0.0,0.0,0.0006012324010953,286.9792175292969,294.1499938964844,298.8214416503906,296.3092956542969,299.3144836425781,298.8200378417969,288.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824445730075,3.8895958454077124e-08,0.00128240569029,-0.1004759222269058,0.0,0.0,0.0,-0.0240950118750333,60.0,19.257099151611328,0.0,-1.1213352024697089e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718480,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.83056640625,0.0,0.0,0.0001203619758598,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8306579589844,0.0,0.0,0.0001267469779122,298.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8319702148437,0.0,0.0,9.361491538584232e-05,298.5491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0001267469633603,298.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294982910156,0.0,0.0,0.0006012324010953,286.9792175292969,294.1499938964844,298.8214416503906,296.3092956542969,299.3144836425781,298.8200378417969,288.4003295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012824445730075,3.8895958454077124e-08,0.00128240569029,-0.1004759222269058,0.0,0.0,0.0,-0.0240950118750333,60.0,19.257099151611328,0.0,-1.1213352024697089e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718540,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428649902344,0.0,0.0,0.0001202621861011,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84295654296875,0.0,0.0,0.0001266418985323,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84423828125,0.0,0.0,9.35372954700142e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,0.0001266418839804,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.841796875,0.0,0.0,0.0006007339688949,286.9933166503906,294.1499938964844,298.81890869140625,296.3267822265625,299.30340576171875,298.8187255859375,288.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813799548894,3.877157084275496e-08,0.0012813411885872,-0.1001547425985336,0.0,0.0,0.0,-0.0240333434194326,60.0,19.26900863647461,0.0,-1.1194763516186869e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718600,298.6252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8428649902344,0.0,0.0,0.0001202621861011,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.84295654296875,0.0,0.0,0.0001266418985323,298.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84423828125,0.0,0.0,9.35372954700142e-05,298.5493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8426513671875,0.0,0.0,0.0001266418839804,298.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.841796875,0.0,0.0,0.0006007339688949,286.9933166503906,294.1499938964844,298.81890869140625,296.3267822265625,299.30340576171875,298.8187255859375,288.4140014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012813799548894,3.877157084275496e-08,0.0012813411885872,-0.1001547425985336,0.0,0.0,0.0,-0.0240333434194326,60.0,19.26900863647461,0.0,-1.1194763516186869e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718660,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,0.0001201225895783,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,0.0001264948950847,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,9.342872363049536e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.0,0.0,0.0001264948805328,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8541564941406,0.0,0.0,0.0006000366411171,287.0074462890625,294.1499938964844,298.81304931640625,296.3418273925781,299.2924499511719,298.8145446777344,288.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012798943789675,3.859757313762202e-08,0.0012798557290807,-0.0997054204344749,0.0,0.0,0.0,-0.0239470973610878,60.0,19.270687103271484,0.0,-1.116878820539569e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718720,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8551940917969,0.0,0.0,0.0001201225895783,298.6503601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8552551269531,0.0,0.0,0.0001264948950847,298.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,9.342872363049536e-05,298.549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.85498046875,0.0,0.0,0.0001264948805328,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8541564941406,0.0,0.0,0.0006000366411171,287.0074462890625,294.1499938964844,298.81304931640625,296.3418273925781,299.2924499511719,298.8145446777344,288.4276733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012798943789675,3.859757313762202e-08,0.0012798557290807,-0.0997054204344749,0.0,0.0,0.0,-0.0239470973610878,60.0,19.270687103271484,0.0,-1.116878820539569e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718780,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,0.000119932621601,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,0.0001262948499061,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.868896484375,0.0,0.0,9.328097075922416e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673400878906,0.0,0.0,0.0001262948353542,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,0.0005990877398289,287.0215759277344,294.1499938964844,298.8035888671875,296.3541259765625,299.2814636230469,298.8065490722656,288.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012778694508597,3.836079542907101e-08,0.0012778311502188,-0.0990938767790794,0.0,0.0,0.0,-0.0238297153264284,60.0,19.25833511352539,0.0,-1.1133488442283125e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718840,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675537109375,0.0,0.0,0.000119932621601,298.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,0.0001262948499061,298.8584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.868896484375,0.0,0.0,9.328097075922416e-05,298.5497436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8673400878906,0.0,0.0,0.0001262948353542,298.34161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86651611328125,0.0,0.0,0.0005990877398289,287.0215759277344,294.1499938964844,298.8035888671875,296.3541259765625,299.2814636230469,298.8065490722656,288.4413452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012778694508597,3.836079542907101e-08,0.0012778311502188,-0.0990938767790794,0.0,0.0,0.0,-0.0238297153264284,60.0,19.25833511352539,0.0,-1.1133488442283125e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718900,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8737487792969,0.0,0.0,0.0001198307945742,298.6499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8738098144531,0.0,0.0,0.0001261876168427,298.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.87506103515625,0.0,0.0,9.320177196059376e-05,298.5498352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87353515625,0.0,0.0,0.0001261876022908,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8727111816406,0.0,0.0,0.0005985790630802,287.02862548828125,294.1499938964844,298.79736328125,296.359130859375,299.2760009765625,298.80194091796875,288.4481811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012767848093062,3.8233871180182184e-08,0.0012767466250807,-0.0987660214304924,0.0,0.0,0.0,-0.0237667988985776,60.0,19.25018310546875,0.0,-1.1114588716054641e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17718960,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.87994384765625,0.0,0.0,0.0001197004312416,298.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8800048828125,0.0,0.0,0.0001260503486264,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8812255859375,0.0,0.0,9.31003742152825e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8797302246094,0.0,0.0,0.0001260503340745,298.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.87890625,0.0,0.0,0.0005979278939776,287.0356750488281,294.1499938964844,298.7901306152344,296.36334228515625,299.2705078125,298.79522705078125,288.4550170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012753934133797,3.807138782008224e-08,0.0012753553455695,-0.0983462631702423,0.0,0.0,0.0,-0.0236862376332283,60.0,19.23415946960449,0.0,-1.109041818381229e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719020,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,0.0001194091455545,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923645019531,0.0,0.0,0.0001257436088053,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.0,0.0,9.287382272304968e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,0.0001257435942534,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,0.0005964728770777,287.0497741699219,294.1499938964844,298.7723693847656,296.36920166015625,299.25927734375,298.77880859375,288.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722937390208,3.770833956195929e-08,0.0012722560204565,-0.0974081829190254,0.0,0.0,0.0,-0.0235062856227159,60.0,19.191829681396484,0.0,-1.1036505753736493e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719080,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923034667969,0.0,0.0,0.0001194091455545,298.6492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8923645019531,0.0,0.0,0.0001257436088053,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89361572265625,0.0,0.0,9.287382272304968e-05,298.550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89208984375,0.0,0.0,0.0001257435942534,298.3421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,0.0005964728770777,287.0497741699219,294.1499938964844,298.7723693847656,296.36920166015625,299.25927734375,298.77880859375,288.4687194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012722937390208,3.770833956195929e-08,0.0012722560204565,-0.0974081829190254,0.0,0.0,0.0,-0.0235062856227159,60.0,19.191829681396484,0.0,-1.1036505753736493e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719140,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046936035156,0.0,0.0,0.0001190699113067,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047546386719,0.0,0.0,0.0001253863738384,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059753417969,0.0,0.0,9.260997467208654e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,0.0001253863592864,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037170410156,0.0,0.0,0.0005947783356532,287.0638732910156,294.1499938964844,298.75,296.3713684082031,299.24774169921875,298.7575378417969,288.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686804402619,3.728553110704525e-08,0.0012686431873589,-0.0963153839111328,0.0,0.0,0.0,-0.0232966933399438,60.0,19.13303565979004,0.0,-1.0973884911891221e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719200,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9046936035156,0.0,0.0,0.0001190699113067,298.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9047546386719,0.0,0.0,0.0001253863738384,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9059753417969,0.0,0.0,9.260997467208654e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9045104980469,0.0,0.0,0.0001253863592864,298.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9037170410156,0.0,0.0,0.0005947783356532,287.0638732910156,294.1499938964844,298.75,296.3713684082031,299.24774169921875,298.7575378417969,288.4823913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012686804402619,3.728553110704525e-08,0.0012686431873589,-0.0963153839111328,0.0,0.0,0.0,-0.0232966933399438,60.0,19.13303565979004,0.0,-1.0973884911891221e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719260,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.0,0.0,0.0001186795489047,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171447753906,0.0,0.0,0.000124975311337,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,9.230635623680428e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,0.0001249752967851,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,0.0005928284372203,287.0779113769531,294.1499938964844,298.7201232910156,296.3678283691406,299.2358093261719,298.7308959960937,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264521270059,3.679900473230191e-08,0.0012644844828173,-0.0950574725866317,0.0,0.0,0.0,-0.0230555087327957,60.0,19.057323455810547,0.0,-1.0902046909677665e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719320,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9170837402344,0.0,0.0,0.0001186795489047,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9171447753906,0.0,0.0,0.000124975311337,298.8561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,9.230635623680428e-05,298.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169006347656,0.0,0.0,0.0001249752967851,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9161071777344,0.0,0.0,0.0005928284372203,287.0779113769531,294.1499938964844,298.7201232910156,296.3678283691406,299.2358093261719,298.7308959960937,288.4960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001264521270059,3.679900473230191e-08,0.0012644844828173,-0.0950574725866317,0.0,0.0,0.0,-0.0230555087327957,60.0,19.057323455810547,0.0,-1.0902046909677665e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719380,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294738769531,0.0,0.0,0.0001182313790195,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295349121094,0.0,0.0,0.0001245033636223,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306945800781,0.0,0.0,9.195777965942398e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92926025390625,0.0,0.0,0.0001245033490704,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92852783203125,0.0,0.0,0.0005905897123739,287.0919494628906,294.1499938964844,298.6805725097656,296.35711669921875,299.2232971191406,298.6968078613281,288.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597455643117,3.624043287686618e-08,0.0012597093591466,-0.0936127603054046,0.0,0.0,0.0,-0.0227786060422658,60.0,18.9604721069336,0.0,-1.0819861984145973e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719440,298.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9294738769531,0.0,0.0,0.0001182313790195,298.6464233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9295349121094,0.0,0.0,0.0001245033636223,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306945800781,0.0,0.0,9.195777965942398e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.92926025390625,0.0,0.0,0.0001245033490704,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92852783203125,0.0,0.0,0.0005905897123739,287.0919494628906,294.1499938964844,298.6805725097656,296.35711669921875,299.2232971191406,298.6968078613281,288.509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012597455643117,3.624043287686618e-08,0.0012597093591466,-0.0936127603054046,0.0,0.0,0.0,-0.0227786060422658,60.0,18.9604721069336,0.0,-1.0819861984145973e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719500,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9356689453125,0.0,0.0,0.0001180001781904,298.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.93572998046875,0.0,0.0,0.0001242598955286,298.8550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9368896484375,0.0,0.0,9.177795436698943e-05,298.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9354553222656,0.0,0.0,0.0001242598809767,298.34246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9347229003906,0.0,0.0,0.0005894348141737,287.09893798828125,294.1499938964844,298.6573791503906,296.3492431640625,299.2170104980469,298.6787109375,288.5166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012572826817631,3.5952279375806035e-08,0.0012572467094287,-0.0928672403097152,0.0,0.0,0.0,-0.0226357635110616,60.0,18.90947723388672,0.0,-1.077758540191099e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719560,298.6243896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418334960937,0.0,0.0,0.0001177264784928,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94189453125,0.0,0.0,0.0001239716802956,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.94305419921875,0.0,0.0,9.156508167507128e-05,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.941650390625,0.0,0.0,0.0001239716657437,298.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9408874511719,0.0,0.0,0.0005880676908418,287.1059265136719,294.1499938964844,298.63201904296875,296.3397521972656,299.2101135253906,298.654541015625,288.5234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012543620541691,3.561116201922232e-08,0.0012543264310806,-0.0919844955205917,0.0,0.0,0.0,-0.0224666390568017,60.0,18.840795516967773,0.0,-1.072764561627082e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719620,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95416259765625,0.0,0.0,0.0001171590483863,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,0.0001233741495525,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,9.112374391406776e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,0.0001233741350006,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,0.0005852332687936,287.1198425292969,294.1499938964844,298.5751647949219,296.31622314453125,299.1959228515625,298.6035461425781,288.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.4903973045175014e-08,0.0012482849415391,-0.0901537761092186,0.0,0.0,0.0,-0.022116083651781,60.0,18.69605255126953,0.0,-1.0624481205923077e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719680,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.95416259765625,0.0,0.0,0.0001171590483863,298.6431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,0.0001233741495525,298.8536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9553527832031,0.0,0.0,9.112374391406776e-05,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9539794921875,0.0,0.0,0.0001233741350006,298.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,0.0005852332687936,287.1198425292969,294.1499938964844,298.5751647949219,296.31622314453125,299.1959228515625,298.6035461425781,288.537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483198661357,3.4903973045175014e-08,0.0012482849415391,-0.0901537761092186,0.0,0.0,0.0,-0.022116083651781,60.0,18.69605255126953,0.0,-1.0624481205923077e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719740,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96649169921875,0.0,0.0,0.0001165305220638,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665222167969,0.0,0.0,0.0001227122702402,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676513671875,0.0,0.0,9.0634886873886e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.0,0.0001227122556883,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.965576171875,0.0,0.0,0.0005820936057716,287.1336975097656,294.1499938964844,298.5107421875,296.2870178222656,299.1806640625,298.5448303222656,288.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.412064231156364e-08,0.0012415891978889,-0.0881249085068702,0.0,0.0,0.0,-0.0217277631163597,60.0,18.528255462646484,0.0,-1.0510789394402309e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719800,298.6234741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.96649169921875,0.0,0.0,0.0001165305220638,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9665222167969,0.0,0.0,0.0001227122702402,298.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9676513671875,0.0,0.0,9.0634886873886e-05,298.5496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9662780761719,0.0,0.0,0.0001227122556883,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.965576171875,0.0,0.0,0.0005820936057716,287.1336975097656,294.1499938964844,298.5107421875,296.2870178222656,299.1806640625,298.5448303222656,288.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012416233075782,3.412064231156364e-08,0.0012415891978889,-0.0881249085068702,0.0,0.0,0.0,-0.0217277631163597,60.0,18.528255462646484,0.0,-1.0510789394402309e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
