time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17719860,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787292480469,0.0,0.0,0.0001158326485892,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,0.0001219773766933,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798889160156,0.0,0.0,9.009209315991028e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,0.0001219773694174,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,0.0005786076071672,287.1474914550781,294.1499938964844,298.4393615722656,296.25262451171875,299.1642150878906,298.47918701171875,288.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341880938038,3.325090247585649e-08,0.0012341547990217,-0.0858709961175918,0.0,0.0,0.0,-0.0212966091930866,60.0,18.33824920654297,0.0,-1.0385272020130289e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719920,298.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787292480469,0.0,0.0,0.0001158326485892,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9787902832031,0.0,0.0,0.0001219773766933,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9798889160156,0.0,0.0,9.009209315991028e-05,298.54931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9785461425781,0.0,0.0,0.0001219773694174,298.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97784423828125,0.0,0.0,0.0005786076071672,287.1474914550781,294.1499938964844,298.4393615722656,296.25262451171875,299.1642150878906,298.47918701171875,288.5643920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012341880938038,3.325090247585649e-08,0.0012341547990217,-0.0858709961175918,0.0,0.0,0.0,-0.0212966091930866,60.0,18.33824920654297,0.0,-1.0385272020130289e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17719980,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909362792969,0.0,0.0,0.000115021932288,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909973144531,0.0,0.0,0.0001211236594826,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920654296875,0.0,0.0,8.946153684519231e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9907531738281,0.0,0.0,0.0001211236449307,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,0.0005745579255744,287.16119384765625,294.1499938964844,298.3617858886719,296.21356201171875,299.1465148925781,298.40728759765625,288.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255500769242,3.2240546232742424e-08,0.0012255178298801,-0.0832510888576507,0.0,0.0,0.0,-0.0207957457751035,60.0,18.12325859069824,0.0,-1.024040656716352e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720040,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909362792969,0.0,0.0,0.000115021932288,298.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9909973144531,0.0,0.0,0.0001211236594826,298.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9920654296875,0.0,0.0,8.946153684519231e-05,298.54888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9907531738281,0.0,0.0,0.0001211236449307,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.99005126953125,0.0,0.0,0.0005745579255744,287.16119384765625,294.1499938964844,298.3617858886719,296.21356201171875,299.1465148925781,298.40728759765625,288.5780029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012255500769242,3.2240546232742424e-08,0.0012255178298801,-0.0832510888576507,0.0,0.0,0.0,-0.0207957457751035,60.0,18.12325859069824,0.0,-1.024040656716352e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720100,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970092773437,0.0,0.0,0.0001145781643572,298.6346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9970703125,0.0,0.0,0.000120656346553,298.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9981384277344,0.0,0.0,8.91163872438483e-05,298.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.996826171875,0.0,0.0,0.000120656339277,298.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961242675781,0.0,0.0,0.0005723412032239,287.1679992675781,294.1499938964844,298.32086181640625,296.1924133300781,299.13720703125,298.3696594238281,288.58477783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208309490233,3.1687513057931944e-08,0.0012207992840558,-0.0818163156509399,0.0,0.0,0.0,-0.0205216351896524,60.0,18.0054988861084,0.0,-1.0161540586750561e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720160,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030517578125,0.0,0.0,0.0001140461827162,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00311279296875,0.0,0.0,0.0001200961414724,298.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.004150390625,0.0,0.0,8.870261808624491e-05,298.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028686523437,0.0,0.0,0.0001200961269205,298.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,0.0005696838488802,287.1747741699219,294.1499938964844,298.2786560058594,296.1703186035156,299.1275634765625,298.3306579589844,288.591552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012151640839874,3.10245376056173e-08,0.0012151331175118,-0.0800956785678863,0.0,0.0,0.0,-0.0201929826289415,60.0,17.877235412597656,0.0,-1.0067399358604234e-07,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720220,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149841308594,0.0,0.0,0.0001126442948589,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150451660156,0.0,0.0,0.0001186198860523,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01611328125,0.0,0.0,8.761226490605623e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148010253906,0.0,0.0,0.0001186198787763,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141296386719,0.0,0.0,0.000562681176234,287.1881408691406,294.1499938964844,298.1907043457031,296.1233825683594,299.1071472167969,298.2489929199219,288.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002272997051,2.9277497759494512e-08,0.0012001980794593,-0.0755582526326179,0.0,0.0,0.0,-0.0193269178271293,60.0,17.580171585083008,0.0,-9.821417279454181e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720280,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0149841308594,0.0,0.0,0.0001126442948589,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0150451660156,0.0,0.0,0.0001186198860523,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.01611328125,0.0,0.0,8.761226490605623e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0148010253906,0.0,0.0,0.0001186198787763,298.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141296386719,0.0,0.0,0.000562681176234,287.1881408691406,294.1499938964844,298.1907043457031,296.1233825683594,299.1071472167969,298.2489929199219,288.6050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012002272997051,2.9277497759494512e-08,0.0012001980794593,-0.0755582526326179,0.0,0.0,0.0,-0.0193269178271293,60.0,17.580171585083008,0.0,-9.821417279454181e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720340,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02685546875,0.0,0.0,0.0001109863442252,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268859863281,0.0,0.0,0.000116873983643,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279235839844,0.0,0.0,8.63227469380945e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,0.000116873976367,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,0.0005543993320316,287.2013854980469,294.1499938964844,298.0985717773437,296.0732421875,299.0860290527344,298.1651611328125,288.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.7211397579662844e-08,0.0011825332185253,-0.0701862946152687,0.0,0.0,0.0,-0.0183026734739542,60.0,17.25077247619629,0.0,-9.534431200108885e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720400,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02685546875,0.0,0.0,0.0001109863442252,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0268859863281,0.0,0.0,0.000116873983643,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279235839844,0.0,0.0,8.63227469380945e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,0.000116873976367,298.3397827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0260009765625,0.0,0.0,0.0005543993320316,287.2013854980469,294.1499938964844,298.0985717773437,296.0732421875,299.0860290527344,298.1651611328125,288.6185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011825604597106,2.7211397579662844e-08,0.0011825332185253,-0.0701862946152687,0.0,0.0,0.0,-0.0183026734739542,60.0,17.25077247619629,0.0,-9.534431200108885e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720460,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03839111328125,0.0,0.0,0.0001089567522285,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384521484375,0.0,0.0,0.0001147367293015,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394897460937,0.0,0.0,8.474416972603649e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382385253906,0.0,0.0,0.0001147367147495,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375671386719,0.0,0.0,0.0005442611291073,287.2142639160156,294.1499938964844,298.0030212402344,296.0204772949219,299.0632629394531,298.07891845703125,288.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.468224735707736e-08,0.0011609136126935,-0.063602328300476,0.0,0.0,0.0,-0.0170488990843296,60.0,16.866426467895508,0.0,-9.188909899648936e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720520,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03839111328125,0.0,0.0,0.0001089567522285,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0384521484375,0.0,0.0,0.0001147367293015,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0394897460937,0.0,0.0,8.474416972603649e-05,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382385253906,0.0,0.0,0.0001147367147495,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375671386719,0.0,0.0,0.0005442611291073,287.2142639160156,294.1499938964844,298.0030212402344,296.0204772949219,299.0632629394531,298.07891845703125,288.6319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011609382927417,2.468224735707736e-08,0.0011609136126935,-0.063602328300476,0.0,0.0,0.0,-0.0170488990843296,60.0,16.866426467895508,0.0,-9.188909899648936e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720580,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0001068493947968,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,0.0001125175767811,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,8.310511475428939e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,0.0001125175695051,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489501953125,0.0,0.0,0.0005337345064617,287.2269592285156,294.1499938964844,297.9046936035156,295.9655456542969,299.0395812988281,297.9919128417969,288.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.205626614681933e-08,0.0011384590761736,-0.0567577257752418,0.0,0.0,0.0,-0.0157470889389514,60.0,16.463226318359375,0.0,-8.83689708075508e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720640,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497741699219,0.0,0.0,0.0001068493947968,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498352050781,0.0,0.0,0.0001125175767811,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05084228515625,0.0,0.0,8.310511475428939e-05,298.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04962158203125,0.0,0.0,0.0001125175695051,298.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0489501953125,0.0,0.0,0.0005337345064617,287.2269592285156,294.1499938964844,297.9046936035156,295.9655456542969,299.0395812988281,297.9919128417969,288.6452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011384811950847,2.205626614681933e-08,0.0011384590761736,-0.0567577257752418,0.0,0.0,0.0,-0.0157470889389514,60.0,16.463226318359375,0.0,-8.83689708075508e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720700,298.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0554504394531,0.0,0.0,0.000105761733721,298.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555114746094,0.0,0.0,0.0001113722173613,298.8428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0565185546875,0.0,0.0,8.225915371440351e-05,298.544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0552978515625,0.0,0.0,0.0001113722028094,298.3387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546264648437,0.0,0.0,0.0005283014033921,287.2332763671875,294.1499938964844,297.8547058105469,295.9374084472656,299.0276794433594,297.9485778808594,288.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268876260146,2.0700952063634762e-08,0.0011268669040873,-0.0532219894230365,0.0,0.0,0.0,-0.0150751862674951,60.0,16.259122848510742,0.0,-8.657903549647018e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720760,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.06109619140625,0.0,0.0,0.0001046988472808,298.6171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611572265625,0.0,0.0,0.0001102529495256,298.84185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621643066406,0.0,0.0,8.14324666862376e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609436035156,0.0,0.0,0.0001102529422496,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.060302734375,0.0,0.0,0.0005229920498095,287.23956298828125,294.1499938964844,297.80426025390625,295.9089660644531,299.0155944824219,297.90509033203125,288.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155618121847,1.937654481309892e-08,0.0011155424872413,-0.0497649796307086,0.0,0.0,0.0,-0.0144186215475201,60.0,16.050987243652344,0.0,-8.48475778525426e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720820,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722045898437,0.0,0.0,0.0001027607358992,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.072265625,0.0,0.0,0.0001082120215869,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732421875,0.0,0.0,7.99250410636887e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,0.000108212007035,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0714111328125,0.0,0.0,0.0005133107770234,287.2519226074219,294.1499938964844,297.7024841308594,295.8512878417969,298.99041748046875,297.81817626953125,288.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949097340926,1.6961596571718474e-08,0.0010948927374556,-0.0434569865465164,0.0,0.0,0.0,-0.0132214296609163,60.0,15.64182472229004,0.0,-8.173536514277657e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720880,298.6160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722045898437,0.0,0.0,0.0001027607358992,298.6138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.072265625,0.0,0.0,0.0001082120215869,298.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0732421875,0.0,0.0,7.99250410636887e-05,298.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0720520019531,0.0,0.0,0.000108212007035,298.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0714111328125,0.0,0.0,0.0005133107770234,287.2519226074219,294.1499938964844,297.7024841308594,295.8512878417969,298.99041748046875,297.81817626953125,288.6718139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949097340926,1.6961596571718474e-08,0.0010948927374556,-0.0434569865465164,0.0,0.0,0.0,-0.0132214296609163,60.0,15.64182472229004,0.0,-8.173536514277657e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17720940,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,0.0001011584026855,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08319091796875,0.0,0.0,0.0001065246906364,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08416748046875,0.0,0.0,7.86787859397009e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829772949219,0.0,0.0,0.0001065246833604,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08233642578125,0.0,0.0,0.0005053068161942,287.2640380859375,294.1499938964844,297.6000061035156,295.7929992675781,298.9638977050781,297.7320861816406,288.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778370779007,1.4965097605568193e-08,0.0010778221767395,-0.0382381230592727,0.0,0.0,0.0,-0.0122316861525177,60.0,15.263615608215332,0.0,-7.920626643453944e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721000,298.61492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0831298828125,0.0,0.0,0.0001011584026855,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08319091796875,0.0,0.0,0.0001065246906364,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08416748046875,0.0,0.0,7.86787859397009e-05,298.542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829772949219,0.0,0.0,0.0001065246833604,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.08233642578125,0.0,0.0,0.0005053068161942,287.2640380859375,294.1499938964844,297.6000061035156,295.7929992675781,298.9638977050781,297.7320861816406,288.6849365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778370779007,1.4965097605568193e-08,0.0010778221767395,-0.0382381230592727,0.0,0.0,0.0,-0.0122316861525177,60.0,15.263615608215332,0.0,-7.920626643453944e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721060,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09393310546875,0.0,0.0,9.9810742540285e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.093994140625,0.0,0.0,0.0001051055369316,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,7.763060420984402e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937805175781,0.0,0.0,0.0001051055223797,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931396484375,0.0,0.0,0.0004985749837942,287.2760009765625,294.1499938964844,297.4975280761719,295.73468017578125,298.9362487792969,297.6465759277344,288.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634794598445,1.3285945676955181e-08,0.0010634661884978,-0.0338464044034481,0.0,0.0,0.0,-0.0113992700353264,60.0,14.916297912597656,0.0,-7.71099024632349e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721120,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.09393310546875,0.0,0.0,9.9810742540285e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.093994140625,0.0,0.0,0.0001051055369316,298.8306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0949401855469,0.0,0.0,7.763060420984402e-05,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937805175781,0.0,0.0,0.0001051055223797,298.3370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931396484375,0.0,0.0,0.0004985749837942,287.2760009765625,294.1499938964844,297.4975280761719,295.73468017578125,298.9362487792969,297.6465759277344,288.6979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634794598445,1.3285945676955181e-08,0.0010634661884978,-0.0338464044034481,0.0,0.0,0.0,-0.0113992700353264,60.0,14.916297912597656,0.0,-7.71099024632349e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721180,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,9.876153490040453e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,0.000104000668216,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10565185546875,0.0,0.0,7.681455463171005e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044921875,0.0,0.0,0.00010400066094,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038818359375,0.0,0.0,0.0004933339660055,287.2878723144531,294.1499938964844,297.3957214355469,295.6768493652344,298.9075622558594,297.56121826171875,288.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522983502596,1.1978677605384291e-08,0.0010522863594815,-0.0304259825497865,0.0,0.0,0.0,-0.0107511933892965,60.0,14.601889610290527,0.0,-7.54972688810085e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721240,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,9.876153490040453e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047058105469,0.0,0.0,0.000104000668216,298.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10565185546875,0.0,0.0,7.681455463171005e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1044921875,0.0,0.0,0.00010400066094,298.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1038818359375,0.0,0.0,0.0004933339660055,287.2878723144531,294.1499938964844,297.3957214355469,295.6768493652344,298.9075622558594,297.56121826171875,288.7107849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522983502596,1.1978677605384291e-08,0.0010522863594815,-0.0304259825497865,0.0,0.0,0.0,-0.0107511933892965,60.0,14.601889610290527,0.0,-7.54972688810085e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721300,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1099853515625,0.0,0.0,9.8327589512337e-05,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11004638671875,0.0,0.0,0.000103543701698,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1109619140625,0.0,0.0,7.647703750990331e-05,298.53887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1098327636719,0.0,0.0,0.0001035436944221,298.3360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1092224121094,0.0,0.0,0.0004911663127131,287.2937927246094,294.1499938964844,297.3453063964844,295.64825439453125,298.892822265625,297.51837158203125,288.7171936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476745665073,1.1438005209640778e-08,0.0010476631578058,-0.0290110167115926,0.0,0.0,0.0,-0.0104831596836447,60.0,14.456242561340332,0.0,-7.483527753038288e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721360,298.61102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153259277344,0.0,0.0,9.796595259103924e-05,298.6003723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1153564453125,0.0,0.0,0.0001031628853525,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1163024902344,0.0,0.0,7.619576354045421e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,0.0001031628708005,298.3356628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.11456298828125,0.0,0.0,0.0004893598961643,287.2996826171875,294.1499938964844,297.2953186035156,295.6199951171875,298.8778686523437,297.4755859375,288.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438185418024,1.0987426080077968e-08,0.0010438074823468,-0.0278316996991634,0.0,0.0,0.0,-0.01025977358222,60.0,14.31801700592041,0.0,-7.428582193824695e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721420,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259460449219,0.0,0.0,9.74411377683282e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260070800781,0.0,0.0,0.00010261022544,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269226074219,0.0,0.0,7.57875750423409e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12579345703125,0.0,0.0,0.000102610218164,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,0.0004867383395321,287.3114318847656,294.1499938964844,297.1969909667969,295.56475830078125,298.846923828125,297.3900146484375,288.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382247855886,1.0333541133888955e-08,0.001038214424625,-0.0261200591921806,0.0,0.0,0.0,-0.0099356062710285,60.0,14.074751853942873,0.0,-7.349203912099257e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721480,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1259460449219,0.0,0.0,9.74411377683282e-05,298.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1260070800781,0.0,0.0,0.00010261022544,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269226074219,0.0,0.0,7.57875750423409e-05,298.5365600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.12579345703125,0.0,0.0,0.000102610218164,298.3348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.12518310546875,0.0,0.0,0.0004867383395321,287.3114318847656,294.1499938964844,297.1969909667969,295.56475830078125,298.846923828125,297.3900146484375,288.7362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382247855886,1.0333541133888955e-08,0.001038214424625,-0.0261200591921806,0.0,0.0,0.0,-0.0099356062710285,60.0,14.074751853942873,0.0,-7.349203912099257e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721540,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365661621094,0.0,0.0,9.703272371552885e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,0.0001021801508613,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13751220703125,0.0,0.0,7.546992128482088e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13641357421875,0.0,0.0,0.0001021801435854,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13580322265625,0.0,0.0,0.0004846982483286,287.3231201171875,294.1499938964844,297.1014099121094,295.5115966796875,298.8149108886719,297.3045959472656,288.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824691282744881e-09,0.0010338637512177,-0.0247879140079021,0.0,0.0,0.0,-0.0096833501011133,60.0,13.856571197509766,0.0,-7.28772633351582e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721600,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365661621094,0.0,0.0,9.703272371552885e-05,298.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365966796875,0.0,0.0,0.0001021801508613,298.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.13751220703125,0.0,0.0,7.546992128482088e-05,298.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.13641357421875,0.0,0.0,0.0001021801435854,298.33404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.13580322265625,0.0,0.0,0.0004846982483286,287.3231201171875,294.1499938964844,297.1014099121094,295.5115966796875,298.8149108886719,297.3045959472656,288.74871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103387364652,9.824691282744881e-09,0.0010338637512177,-0.0247879140079021,0.0,0.0,0.0,-0.0096833501011133,60.0,13.856571197509766,0.0,-7.28772633351582e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721660,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14715576171875,0.0,0.0,9.672762098489328e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471862792969,0.0,0.0,0.000101858859125,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,7.52326232031919e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,0.0001018588518491,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,0.0004831741971429,287.3348083496094,294.1499938964844,297.0093078613281,295.46112060546875,298.78192138671875,297.22003173828125,288.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444558024540584e-09,0.0010306123876944,-0.0237926561385393,0.0,0.0,0.0,-0.0094948969781398,60.0,13.65968132019043,0.0,-7.241968802418344e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721720,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.14715576171875,0.0,0.0,9.672762098489328e-05,298.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1471862792969,0.0,0.0,0.000101858859125,298.81011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1481018066406,0.0,0.0,7.52326232031919e-05,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1470031738281,0.0,0.0,0.0001018588518491,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1464233398437,0.0,0.0,0.0004831741971429,287.3348083496094,294.1499938964844,297.0093078613281,295.46112060546875,298.78192138671875,297.22003173828125,288.7610778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306218173354,9.444558024540584e-09,0.0010306123876944,-0.0237926561385393,0.0,0.0,0.0,-0.0094948969781398,60.0,13.65968132019043,0.0,-7.241968802418344e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721780,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1577453613281,0.0,0.0,9.649380808696152e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578063964844,0.0,0.0,0.0001016126407193,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,7.5050767918583e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,0.0001016126334434,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,0.0004820062604267,287.3464660644531,294.1499938964844,296.9213562011719,295.4138488769531,298.748046875,297.13671875,288.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.15324616101998e-09,0.0010281208669766,-0.023029901087284,0.0,0.0,0.0,-0.0093504786491394,60.0,13.481207847595217,0.0,-7.207000152220645e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721840,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1577453613281,0.0,0.0,9.649380808696152e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1578063964844,0.0,0.0,0.0001016126407193,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15869140625,0.0,0.0,7.5050767918583e-05,298.531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1575927734375,0.0,0.0,0.0001016126334434,298.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1570129394531,0.0,0.0,0.0004820062604267,287.3464660644531,294.1499938964844,296.9213562011719,295.4138488769531,298.748046875,297.13671875,288.7733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281300637871,9.15324616101998e-09,0.0010281208669766,-0.023029901087284,0.0,0.0,0.0,-0.0093504786491394,60.0,13.481207847595217,0.0,-7.207000152220645e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721900,298.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630554199219,0.0,0.0,9.63851052802056e-05,298.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1630859375,0.0,0.0,0.0001014981753542,298.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639709472656,0.0,0.0,7.496621401514858e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16290283203125,0.0,0.0,0.0001014981680782,298.3318176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1623229980469,0.0,0.0,0.0004814632702618,287.352294921875,294.1499938964844,296.879150390625,295.3916015625,298.7309875488281,297.09521484375,288.7793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269719641655,9.017811386513586e-09,0.0010269630001857,-0.0226752739399671,0.0,0.0,0.0,-0.0092833396047353,60.0,13.394219398498535,0.0,-7.190771356135883e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17721960,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683349609375,0.0,0.0,9.630713611841202e-05,298.585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1683959960937,0.0,0.0,0.0001014160661725,298.802490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.16925048828125,0.0,0.0,7.490556890843436e-05,298.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1681823730469,0.0,0.0,0.0001014160588965,298.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1676330566406,0.0,0.0,0.0004810737736988,287.3581237792969,294.1499938964844,296.8382263183594,295.370361328125,298.7136535644531,297.0542907714844,288.78546142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261414572596,8.920665095502045e-09,0.0010261326096951,-0.0224208962172269,0.0,0.0,0.0,-0.009235180914402,60.0,13.31419849395752,0.0,-7.179141903179699e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722020,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.178955078125,0.0,0.0,9.618784679332748e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789855957031,0.0,0.0,0.0001012904467643,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,7.481279317289591e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788024902344,0.0,0.0,0.0001012904394883,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17822265625,0.0,0.0,0.0004804779018741,287.3697509765625,294.1499938964844,296.7606201171875,295.33123779296875,298.67840576171875,296.9750061035156,288.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772043535998364e-09,0.0010248600738123,-0.0220317244529724,0.0,0.0,0.0,-0.0091614946722984,60.0,13.16889476776123,0.0,-7.16136909773013e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722080,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.178955078125,0.0,0.0,9.618784679332748e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789855957031,0.0,0.0,0.0001012904467643,298.7988586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1798400878906,0.0,0.0,7.481279317289591e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1788024902344,0.0,0.0,0.0001012904394883,298.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17822265625,0.0,0.0,0.0004804779018741,287.3697509765625,294.1499938964844,296.7606201171875,295.33123779296875,298.67840576171875,296.9750061035156,288.79742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248688049614,8.772043535998364e-09,0.0010248600738123,-0.0220317244529724,0.0,0.0,0.0,-0.0091614946722984,60.0,13.16889476776123,0.0,-7.16136909773013e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722140,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895446777344,0.0,0.0,9.610867709852756e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,0.0001012070788419,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904602050781,0.0,0.0,7.475121674360707e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894226074219,0.0,0.0,0.000101207071566,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888427734375,0.0,0.0,0.0004800824390258,287.38140869140625,294.1499938964844,296.68927001953125,295.2969970703125,298.6425170898437,296.8991394042969,288.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673405993420147e-09,0.0010240166448056,-0.0217734314501285,0.0,0.0,0.0,-0.0091125955805182,60.0,13.04056167602539,0.0,-7.149585457000286e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
