time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17722200,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895446777344,0.0,0.0,9.610867709852756e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1896057128906,0.0,0.0,0.0001012070788419,298.7953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904602050781,0.0,0.0,7.475121674360707e-05,298.5260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1894226074219,0.0,0.0,0.000101207071566,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1888427734375,0.0,0.0,0.0004800824390258,287.38140869140625,294.1499938964844,296.68927001953125,295.2969970703125,298.6425170898437,296.8991394042969,288.8092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240252595394,8.673405993420147e-09,0.0010240166448056,-0.0217734314501285,0.0,0.0,0.0,-0.0091125955805182,60.0,13.04056167602539,0.0,-7.149585457000286e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722260,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001953125,0.0,0.0,9.606075036572292e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,0.000101156605524,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010803222656,0.0,0.0,7.4713934736792e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000427246094,0.0,0.0,0.000101156598248,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,0.0004798430309165,287.39306640625,294.1499938964844,296.62481689453125,295.2682800292969,298.6061706542969,296.826904296875,288.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613692870085288e-09,0.0010235059307888,-0.0216170623898506,0.0,0.0,0.0,-0.0090829925611615,60.0,12.927144050598145,0.0,-7.142455871189668e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722320,298.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2001953125,0.0,0.0,9.606075036572292e-05,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002258300781,0.0,0.0,0.000101156605524,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010803222656,0.0,0.0,7.4713934736792e-05,298.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2000427246094,0.0,0.0,0.000101156598248,298.3286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1994934082031,0.0,0.0,0.0004798430309165,287.39306640625,294.1499938964844,296.62481689453125,295.2682800292969,298.6061706542969,296.826904296875,288.8209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235145455226,8.613692870085288e-09,0.0010235059307888,-0.0216170623898506,0.0,0.0,0.0,-0.0090829925611615,60.0,12.927144050598145,0.0,-7.142455871189668e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722380,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108154296875,0.0,0.0,9.60391407716088e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,0.0001011338536045,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117004394531,0.0,0.0,7.469713455066085e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,0.0001011338463285,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,0.0004797351139131,287.4046936035156,294.1499938964844,296.5679626464844,295.2455749511719,298.56951904296875,296.75897216796875,288.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465780347585,0.0,0.0,0.0,-0.0090696485713124,60.0,12.828496932983398,0.0,-7.139243507481299e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722440,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108154296875,0.0,0.0,9.60391407716088e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108764648437,0.0,0.0,0.0001011338536045,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2117004394531,0.0,0.0,7.469713455066085e-05,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.210693359375,0.0,0.0,0.0001011338463285,298.3277893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.21014404296875,0.0,0.0,0.0004797351139131,287.4046936035156,294.1499938964844,296.5679626464844,295.2455749511719,298.56951904296875,296.75897216796875,288.8324584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023284276016,8.586776623076275e-09,0.0010232756612822,-0.0215465780347585,0.0,0.0,0.0,-0.0090696485713124,60.0,12.828496932983398,0.0,-7.139243507481299e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722500,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161560058594,0.0,0.0,9.603486978448927e-05,298.5763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2161865234375,0.0,0.0,0.0001011293497867,298.7873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2170104980469,0.0,0.0,7.469380943803117e-05,298.5215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.21600341796875,0.0,0.0,0.0001011293425108,298.3273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2154846191406,0.0,0.0,0.0004797137517016,287.4105224609375,294.1499938964844,296.5426330566406,295.2366943359375,298.5511474609375,296.72564697265625,288.83819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023240154609,8.581451993450173e-09,0.0010232315398752,-0.0215326324105262,0.0,0.0,0.0,-0.0090670157223939,60.0,12.78238582611084,0.0,-7.138608282275527e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722560,298.59478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22149658203125,0.0,0.0,9.603713260730729e-05,298.5755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2215270996094,0.0,0.0,0.0001011317435768,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.22235107421875,0.0,0.0,7.46955702197738e-05,298.52069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2213439941406,0.0,0.0,0.0001011317363008,298.3269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2208251953125,0.0,0.0,0.0004797251021955,287.4163513183594,294.1499938964844,296.5194396972656,295.22955322265625,298.53271484375,296.6944580078125,288.8439025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232641361653,8.584279953538498e-09,0.0010232556378468,-0.0215400401502847,0.0,0.0,0.0,-0.0090684173628687,60.0,12.742589950561523,0.0,-7.138945790075013e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722620,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,9.6048679552041e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,0.000101143894426,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,7.47045487514697e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,0.0001011438871501,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23150634765625,0.0,0.0,0.0004797827568836,287.42803955078125,294.1499938964844,296.4798889160156,295.220703125,298.495849609375,296.6363525390625,288.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.673576354980469,0.0,-7.14066246132461e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722680,298.5932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,9.6048679552041e-05,298.5740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2322082519531,0.0,0.0,0.000101143894426,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2330017089844,0.0,0.0,7.47045487514697e-05,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2320251464844,0.0,0.0,0.0001011438871501,298.3261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23150634765625,0.0,0.0,0.0004797827568836,287.42803955078125,294.1499938964844,296.4798889160156,295.220703125,298.495849609375,296.6363525390625,288.855224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233854409307,8.598660450331863e-09,0.0010233768261969,-0.0215776991099119,0.0,0.0,0.0,-0.0090755382552742,60.0,12.673576354980469,0.0,-7.14066246132461e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722740,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,9.606805542716756e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,0.0001011643034871,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,7.471961725968868e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,0.0001011642962112,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,0.0004798795562237,287.439697265625,294.1499938964844,296.45001220703125,295.2196350097656,298.45916748046875,296.5868530273437,288.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.624472618103027,0.0,-7.143543712118118e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722800,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24285888671875,0.0,0.0,9.606805542716756e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,0.0001011643034871,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2436828613281,0.0,0.0,7.471961725968868e-05,298.5173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427062988281,0.0,0.0,0.0001011642962112,298.325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2421875,0.0,0.0,0.0004798795562237,287.439697265625,294.1499938964844,296.45001220703125,295.2196350097656,298.45916748046875,296.5868530273437,288.86639404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235923109576,8.622804692492991e-09,0.0010235836962237,-0.0216409247368574,0.0,0.0,0.0,-0.0090875094756484,60.0,12.624472618103027,0.0,-7.143543712118118e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722860,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,9.609379776520656e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25360107421875,0.0,0.0,0.0001011914064292,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,7.473964069504291e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,0.0001011913991533,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,0.0004800081369467,287.4513854980469,294.1499938964844,296.4277648925781,295.2248229980469,298.4227294921875,296.5443725585937,288.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.58929443359375,0.0,-7.147372826921129e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722920,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2535705566406,0.0,0.0,9.609379776520656e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.25360107421875,0.0,0.0,0.0001011914064292,298.7781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.25439453125,0.0,0.0,7.473964069504291e-05,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,0.0001011913991533,298.32476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2529296875,0.0,0.0,0.0004800081369467,287.4513854980469,294.1499938964844,296.4277648925781,295.2248229980469,298.4227294921875,296.5443725585937,288.87744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654878591585202e-09,0.001023857970722,-0.0217249132692813,0.0,0.0,0.0,-0.0091034099459648,60.0,12.58929443359375,0.0,-7.147372826921129e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17722980,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.613474685465916e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,0.00010123453103,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,7.477148756152019e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26416015625,0.0,0.0,0.0001012345237541,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,0.0004802126786671,287.46307373046875,294.1499938964844,296.410400390625,295.2341613769531,298.3865661621094,296.507568359375,288.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091287000104784,60.0,12.565624237060549,0.0,-7.153465020337535e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723040,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.613474685465916e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26434326171875,0.0,0.0,0.00010123453103,298.7760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,7.477148756152019e-05,298.51422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26416015625,0.0,0.0,0.0001012345237541,298.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,0.0004802126786671,287.46307373046875,294.1499938964844,296.410400390625,295.2341613769531,298.3865661621094,296.507568359375,288.88836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243026772513,8.705895560012777e-09,0.0010242939461022,-0.0218585077673196,0.0,0.0,0.0,-0.0091287000104784,60.0,12.565624237060549,0.0,-7.153465020337535e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723100,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696838378906,0.0,0.0,9.616652096156032e-05,298.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,0.0001012679931591,298.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705078125,0.0,0.0,7.479620398953557e-05,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2695617675781,0.0,0.0,0.0001012679858831,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26904296875,0.0,0.0,0.0004803714109584,287.46893310546875,294.1499938964844,296.4034423828125,295.2402648925781,298.36865234375,296.49176025390625,288.893798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246427264064,8.745490553963009e-09,0.0010246339952573,-0.0219621900469064,0.0,0.0,0.0,-0.0091483360156416,60.0,12.55917263031006,0.0,-7.158195813872227e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723160,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2750549316406,0.0,0.0,9.620280616218224e-05,298.5705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2751159667969,0.0,0.0,0.0001013061992125,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27587890625,0.0,0.0,7.482442015316337e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2749328613281,0.0,0.0,0.0001013061919366,298.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,0.0004805526696145,287.47479248046875,294.1499938964844,296.3975830078125,295.24725341796875,298.3507995605469,296.4768981933594,288.8992004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250293416902,8.790694394633647e-09,0.0010250206105411,-0.0220805611461401,0.0,0.0,0.0,-0.009170745499432,60.0,12.554601669311523,0.0,-7.16359807029221e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723220,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,9.630880958866328e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,0.0001014178342302,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,7.49068713048473e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,0.0001014178269542,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,0.0004810822138097,287.4865417480469,294.1499938964844,296.388916015625,295.2637939453125,298.31573486328125,296.45379638671875,288.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922772742891993e-09,0.0010261480929329,-0.0224264170974493,0.0,0.0,0.0,-0.0092362128198146,60.0,12.558853149414062,0.0,-7.179394145850895e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723280,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2858581542969,0.0,0.0,9.630880958866328e-05,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.285888671875,0.0,0.0,0.0001014178342302,298.7722473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2866516113281,0.0,0.0,7.49068713048473e-05,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,0.0001014178269542,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,0.0004810822138097,287.4865417480469,294.1499938964844,296.388916015625,295.2637939453125,298.31573486328125,296.45379638671875,288.9098815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010261569404974,8.922772742891993e-09,0.0010261480929329,-0.0224264170974493,0.0,0.0,0.0,-0.0092362128198146,60.0,12.558853149414062,0.0,-7.179394145850895e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723340,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,9.644433157518506e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,0.0001015605375869,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,7.501227810280398e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,0.0001015605303109,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,0.0004817591398023,287.498291015625,294.1499938964844,296.3840637207031,295.28338623046875,298.2813415527344,296.4367370605469,288.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091619013190666e-09,0.0010275922250002,-0.0228685364127159,0.0,0.0,0.0,-0.0093199191614985,60.0,12.575345993041992,0.0,-7.199613349939683e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723400,298.585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29669189453125,0.0,0.0,9.644433157518506e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2967529296875,0.0,0.0,0.0001015605375869,298.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2974853515625,0.0,0.0,7.501227810280398e-05,298.5103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29656982421875,0.0,0.0,0.0001015605303109,298.32281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,0.0004817591398023,287.498291015625,294.1499938964844,296.3840637207031,295.28338623046875,298.2813415527344,296.4367370605469,288.92041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010276013053953,9.091619013190666e-09,0.0010275922250002,-0.0228685364127159,0.0,0.0,0.0,-0.0093199191614985,60.0,12.575345993041992,0.0,-7.199613349939683e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723460,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,9.660467912908643e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,0.0001017293907352,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,7.51369952922687e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,0.0001017293834593,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,0.0004825601063203,287.51007080078125,294.1499938964844,296.3826599121094,295.3056945800781,298.2475280761719,296.4237670898437,288.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291398761490656e-09,0.001029300619848,-0.0233916398137807,0.0,0.0,0.0,-0.0094189597293734,60.0,12.60068416595459,0.0,-7.223573561532248e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723520,298.5841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3075866699219,0.0,0.0,9.660467912908643e-05,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3076171875,0.0,0.0,0.0001017293907352,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,7.51369952922687e-05,298.5093078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.30743408203125,0.0,0.0,0.0001017293834593,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069763183594,0.0,0.0,0.0004825601063203,287.51007080078125,294.1499938964844,296.3826599121094,295.3056945800781,298.2475280761719,296.4237670898437,288.93084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293099330738,9.291398761490656e-09,0.001029300619848,-0.0233916398137807,0.0,0.0,0.0,-0.0094189597293734,60.0,12.60068416595459,0.0,-7.223573561532248e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723580,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,9.67930318438448e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,0.0001019277406157,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,7.528348942287266e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.0001019277333398,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,0.0004835010040551,287.5219116210937,294.1499938964844,296.3843688964844,295.3303527832031,298.2142944335937,296.41473388671875,288.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.52607770443592e-09,0.0010313072707504,-0.0240060966461896,0.0,0.0,0.0,-0.0095352986827492,60.0,12.634844779968262,0.0,-7.25176931837268e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723640,298.583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3184814453125,0.0,0.0,9.67930318438448e-05,298.5707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3185119628906,0.0,0.0,0.0001019277406157,298.767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192443847656,0.0,0.0,7.528348942287266e-05,298.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,0.0001019277333398,298.3222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31787109375,0.0,0.0,0.0004835010040551,287.5219116210937,294.1499938964844,296.3843688964844,295.3303527832031,298.2142944335937,296.41473388671875,288.9411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313168168067,9.52607770443592e-09,0.0010313072707504,-0.0240060966461896,0.0,0.0,0.0,-0.0095352986827492,60.0,12.634844779968262,0.0,-7.25176931837268e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723700,298.582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,9.688881982583553e-05,298.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.323974609375,0.0,0.0,0.0001020286072161,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32470703125,0.0,0.0,7.535798795288429e-05,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3238220214844,0.0,0.0,0.0001020285999402,298.3221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233337402344,0.0,0.0,0.0004839794710278,287.5278015136719,294.1499938964844,296.3862609863281,295.3434753417969,298.1976623535156,296.4099426269531,288.9463806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323371971026,9.645418685977349e-09,0.0010323275346308,-0.0243185553699731,0.0,0.0,0.0,-0.0095944609493017,60.0,12.651874542236328,0.0,-7.266129387062392e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723760,298.5823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32940673828125,0.0,0.0,9.699720976641402e-05,298.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3294372558594,0.0,0.0,0.0001021427451632,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3301696777344,0.0,0.0,7.544229447375983e-05,298.5073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.32928466796875,0.0,0.0,0.0001021427378873,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,0.0004845208895858,287.5337219238281,294.1499938964844,296.3887939453125,295.3570251464844,298.18115234375,296.4061584472656,288.9515380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334926191717,9.780459997443812e-09,0.0010334828402847,-0.0246721133589744,0.0,0.0,0.0,-0.0096614090725779,60.0,12.671610832214355,0.0,-7.282395131369412e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723820,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.723262337502092e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,0.0001023906515911,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,7.562539394712076e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,0.0001023906443151,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,0.0004856968298554,287.54559326171875,294.1499938964844,296.39556884765625,295.3853454589844,298.1491394042969,296.40411376953125,288.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073772038765584e-08,0.0010359894949942,-0.0254400167614221,0.0,0.0,0.0,-0.0098068099468946,60.0,12.72200870513916,0.0,-7.31778797558036e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723880,298.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34039306640625,0.0,0.0,9.723262337502092e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3404235839844,0.0,0.0,0.0001023906515911,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34112548828125,0.0,0.0,7.562539394712076e-05,298.50653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,0.0001023906443151,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3398132324219,0.0,0.0,0.0004856968298554,287.54559326171875,294.1499938964844,296.39556884765625,295.3853454589844,298.1491394042969,296.40411376953125,288.9617614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359996231272,1.0073772038765584e-08,0.0010359894949942,-0.0254400167614221,0.0,0.0,0.0,-0.0098068099468946,60.0,12.72200870513916,0.0,-7.31778797558036e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17723940,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.74770009634085e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,0.00010264798766,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,7.581546378787607e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,0.000102647980384,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,0.0004869175609201,287.5574951171875,294.1499938964844,296.4043884277344,295.4149475097656,298.117919921875,296.40557861328125,288.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378249371001402e-08,0.0010385931236669,-0.0262371022254228,0.0,0.0,0.0,-0.0099577521905303,60.0,12.778932571411133,0.0,-7.354618247745749e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724000,298.5807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514099121094,0.0,0.0,9.74770009634085e-05,298.5725402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3514404296875,0.0,0.0,0.00010264798766,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3521423339844,0.0,0.0,7.581546378787607e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3512878417969,0.0,0.0,0.000102647980384,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.350830078125,0.0,0.0,0.0004869175609201,287.5574951171875,294.1499938964844,296.4043884277344,295.4149475097656,298.117919921875,296.40557861328125,288.97186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386034846305,1.0378249371001402e-08,0.0010385931236669,-0.0262371022254228,0.0,0.0,0.0,-0.0099577521905303,60.0,12.778932571411133,0.0,-7.354618247745749e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724060,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.772816702025013e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,0.0001029124759952,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,7.601081597385928e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0001029124687192,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,0.0004881721688434,287.5694274902344,294.1499938964844,296.41485595703125,295.44549560546875,298.0873413085937,296.4094543457031,288.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.0691183938149608e-08,0.0010412688134238,-0.0270562767982482,0.0,0.0,0.0,-0.0101128853857517,60.0,12.83991813659668,0.0,-7.392567624719959e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724120,298.5800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36248779296875,0.0,0.0,9.772816702025013e-05,298.57342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3625183105469,0.0,0.0,0.0001029124759952,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3632202148437,0.0,0.0,7.601081597385928e-05,298.505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0001029124687192,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3619079589844,0.0,0.0,0.0004881721688434,287.5694274902344,294.1499938964844,296.41485595703125,295.44549560546875,298.0873413085937,296.4094543457031,288.98193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041279407218,1.0691183938149608e-08,0.0010412688134238,-0.0270562767982482,0.0,0.0,0.0,-0.0101128853857517,60.0,12.83991813659668,0.0,-7.392567624719959e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724180,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.798385872272776e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0001031817300827,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,7.620968244737014e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0001031817228067,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,0.0004894494195468,287.5813903808594,294.1499938964844,296.4266052246094,295.4765930175781,298.0571594238281,296.4151611328125,288.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009757550084489e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708153426647,60.0,12.90396213531494,0.0,-7.431301440874449e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724240,298.5793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3735656738281,0.0,0.0,9.798385872272776e-05,298.57440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37359619140625,0.0,0.0,0.0001031817300827,298.76251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,7.620968244737014e-05,298.5044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,0.0001031817228067,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730163574219,0.0,0.0,0.0004894494195468,287.5813903808594,294.1499938964844,296.4266052246094,295.4765930175781,298.0571594238281,296.4151611328125,288.9919738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440036421641,1.1009757550084489e-08,0.0010439926991239,-0.027890158817172,0.0,0.0,0.0,-0.0102708153426647,60.0,12.90396213531494,0.0,-7.431301440874449e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724300,298.5790710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,9.81119301286526e-05,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,0.000103316597233,298.7620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3798522949219,0.0,0.0,7.630929758306593e-05,298.50421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3790283203125,0.0,0.0,0.0001033165899571,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3785705566406,0.0,0.0,0.0004900891799479,287.58740234375,294.1499938964844,296.432861328125,295.4922180175781,298.04229736328125,296.41900634765625,288.9969787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453700087964,1.1169333014038333e-08,0.0010453588329255,-0.028307830914855,0.0,0.0,0.0,-0.0103499321267008,60.0,12.937385559082031,0.0,-7.45074117958211e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724360,298.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847045898437,0.0,0.0,9.823878644965588e-05,298.575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3847351074219,0.0,0.0,0.0001034501910908,298.76171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,7.640796684427187e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38458251953125,0.0,0.0,0.0001034501838148,298.3215026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841552734375,0.0,0.0,0.0004907228867523,287.5933837890625,294.1499938964844,296.4393005371094,295.50787353515625,298.027587890625,296.42333984375,289.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467217070981,1.1327391469251324e-08,0.0010467102983966,-0.0287215206772089,0.0,0.0,0.0,-0.0104282889515161,60.0,12.971238136291504,0.0,-7.470021046174224e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724420,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.84893849818036e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0001037140827975,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,7.660287519684061e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,0.0001037140755215,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.0004919746425002,287.6054077148437,294.1499938964844,296.4525451660156,295.5390319824219,297.99859619140625,296.4330749511719,289.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.039691925048828,0.0,-7.50818074379822e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724480,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.84893849818036e-05,298.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0001037140827975,298.7609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39654541015625,0.0,0.0,7.660287519684061e-05,298.5034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.395751953125,0.0,0.0,0.0001037140755215,298.321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952941894531,0.0,0.0,0.0004919746425002,287.6054077148437,294.1499938964844,296.4525451660156,295.5390319824219,297.99859619140625,296.4330749511719,289.0118713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493901791051,1.1639622599091126e-08,0.0010493785375729,-0.0295386873185634,0.0,0.0,0.0,-0.010583066381514,60.0,13.039691925048828,0.0,-7.50818074379822e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
