time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17724540,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.872783266473562e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,0.0001039651760947,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,7.678833208046854e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,0.0001039651688188,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0004931657458655,287.617431640625,294.1499938964844,296.4660339355469,295.5696716308594,297.9704895019531,296.4443054199219,289.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936712063231882e-08,0.0010519188363105,-0.0303161703050136,0.0,0.0,0.0,-0.0107303457334637,60.0,13.108172416687012,0.0,-7.544579716523003e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724600,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40704345703125,0.0,0.0,9.872783266473562e-05,298.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4071044921875,0.0,0.0,0.0001039651760947,298.7602844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,7.678833208046854e-05,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4069519042969,0.0,0.0,0.0001039651688188,298.32159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065246582031,0.0,0.0,0.0004931657458655,287.617431640625,294.1499938964844,296.4660339355469,295.5696716308594,297.9704895019531,296.4443054199219,289.0217590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519307106733,1.1936712063231882e-08,0.0010519188363105,-0.0303161703050136,0.0,0.0,0.0,-0.0107303457334637,60.0,13.108172416687012,0.0,-7.544579716523003e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724660,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.89552863757126e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,0.0001042046933434,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.696523971389979e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0001042046860675,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,0.0004943019011989,287.6295166015625,294.1499938964844,296.4793701171875,295.5993957519531,297.9432373046875,296.45672607421875,289.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220107592497698e-08,0.0010543427197262,-0.0310577657073736,0.0,0.0,0.0,-0.0108708404004573,60.0,13.176164627075195,0.0,-7.579382099720533e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724720,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183044433594,0.0,0.0,9.89552863757126e-05,298.578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4183349609375,0.0,0.0,0.0001042046933434,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4189758300781,0.0,0.0,7.696523971389979e-05,298.5026550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4181823730469,0.0,0.0,0.0001042046860675,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,0.0004943019011989,287.6295166015625,294.1499938964844,296.4793701171875,295.5993957519531,297.9432373046875,296.45672607421875,289.0315856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054354943335,1.2220107592497698e-08,0.0010543427197262,-0.0310577657073736,0.0,0.0,0.0,-0.0108708404004573,60.0,13.176164627075195,0.0,-7.579382099720533e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724780,298.5769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42462158203125,0.0,0.0,9.907184721669182e-05,298.5794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4246520996094,0.0,0.0,0.0001043274387484,298.7593688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42529296875,0.0,0.0,7.705589814577252e-05,298.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4245300292969,0.0,0.0,0.0001043274314724,298.3217468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4241027832031,0.0,0.0,0.000494884152431,287.63629150390625,294.1499938964844,296.4866638183594,295.61553955078125,297.9284973144531,296.4637756347656,289.0370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555967455729,1.2365334534081285e-08,0.0010555842891335,-0.0314377807080745,0.0,0.0,0.0,-0.0109428344294428,60.0,13.212512969970703,0.0,-7.597248696811222e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724840,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4295959472656,0.0,0.0,9.916333510773256e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4296264648437,0.0,0.0,0.0001044237797032,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302673339844,0.0,0.0,7.712705701123923e-05,298.5023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,0.0001044237724272,298.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,0.0004953411989845,287.6416015625,294.1499938964844,296.4922180175781,295.6278991699219,297.9169006347656,296.46929931640625,289.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565719567239,1.2479329569714537e-08,0.0010565595002844,-0.0317360572516918,0.0,0.0,0.0,-0.0109993480145931,60.0,13.241068840026855,0.0,-7.611286889641633e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724900,298.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.43524169921875,0.0,0.0,9.927083738148212e-05,298.58056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352722167969,0.0,0.0,0.0001045369863277,298.7588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4359130859375,0.0,0.0,7.721067231614143e-05,298.502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0001045369790517,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4347229003906,0.0,0.0,0.0004958781646564,287.6476745605469,294.1499938964844,296.4983215332031,295.6415710449219,297.9036560058594,296.4755859375,289.0462646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577188804745,1.2613273980832672e-08,0.0010577063076198,-0.0320865288376808,0.0,0.0,0.0,-0.0110657578334212,60.0,13.274083137512209,0.0,-7.627798481735226e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17724960,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4408874511719,0.0,0.0,9.936677815858276e-05,298.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44091796875,0.0,0.0,0.0001046380129992,298.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,7.728528726147488e-05,298.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407653808594,0.0,0.0,0.0001046380057232,298.32196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403686523437,0.0,0.0,0.0004963573883287,287.6537170410156,294.1499938964844,296.5041809082031,295.65478515625,297.8906555175781,296.48175048828125,289.0511474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587390279397,1.2732805920734336e-08,0.0010587263386696,-0.0323992781341075,0.0,0.0,0.0,-0.0111250048503279,60.0,13.304883003234863,0.0,-7.64254863838687e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725020,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.954020788427442e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0001048206468112,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,7.742018351564184e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0001048206395353,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0004972237511537,287.66583251953125,294.1499938964844,296.51495361328125,295.6797180175781,297.8653564453125,296.4931640625,289.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948898842068957e-08,0.0010605764109641,-0.0329646468162536,0.0,0.0,0.0,-0.0112321432679891,60.0,13.361364364624023,0.0,-7.669250834396736e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725080,298.5760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45220947265625,0.0,0.0,9.954020788427442e-05,298.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4522399902344,0.0,0.0,0.0001048206468112,298.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,7.742018351564184e-05,298.5018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4521179199219,0.0,0.0,0.0001048206395353,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45172119140625,0.0,0.0,0.0004972237511537,287.66583251953125,294.1499938964844,296.51495361328125,295.6797180175781,297.8653564453125,296.4931640625,289.0608825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605894494801,1.2948898842068957e-08,0.0010605764109641,-0.0329646468162536,0.0,0.0,0.0,-0.0112321432679891,60.0,13.361364364624023,0.0,-7.669250834396736e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725140,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.969262464437634e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,0.0001049811471602,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,7.753872341709211e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,0.0001049811398843,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0004979851073585,287.677978515625,294.1499938964844,296.5241394042969,295.7022705078125,297.8408508300781,296.5032653808594,289.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.313880471087714e-08,0.0010622013360261,-0.0334614776074886,0.0,0.0,0.0,-0.0113262925297021,60.0,13.41108512878418,0.0,-7.692754877552943e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725200,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635925292969,0.0,0.0,9.969262464437634e-05,298.58331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.463623046875,0.0,0.0,0.0001049811471602,298.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,7.753872341709211e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4634704589844,0.0,0.0,0.0001049811398843,298.32232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46307373046875,0.0,0.0,0.0004979851073585,287.677978515625,294.1499938964844,296.5241394042969,295.7022705078125,297.8408508300781,296.5032653808594,289.07061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622143745422,1.313880471087714e-08,0.0010622013360261,-0.0334614776074886,0.0,0.0,0.0,-0.0113262925297021,60.0,13.41108512878418,0.0,-7.692754877552943e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725260,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,9.982858318835496e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,0.0001051243161782,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,7.764447218505666e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0001051243089023,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,0.0004986642161384,287.6901550292969,294.1499938964844,296.5313720703125,295.7221374511719,297.8168029785156,296.51220703125,289.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308204316331285e-08,0.0010636502411216,-0.0339046381413936,0.0,0.0,0.0,-0.0114102726802229,60.0,13.455842971801758,0.0,-7.713751415394654e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725320,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4749755859375,0.0,0.0,9.982858318835496e-05,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4750061035156,0.0,0.0,0.0001051243161782,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,7.764447218505666e-05,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.474853515625,0.0,0.0,0.0001051243089023,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4744567871094,0.0,0.0,0.0004986642161384,287.6901550292969,294.1499938964844,296.5313720703125,295.7221374511719,297.8168029785156,296.51220703125,289.080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636636288836,1.3308204316331285e-08,0.0010636502411216,-0.0339046381413936,0.0,0.0,0.0,-0.0114102726802229,60.0,13.455842971801758,0.0,-7.713751415394654e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725380,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.99411422526464e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,0.0001052428415277,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,7.773201650707051e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,0.0001052428342518,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,0.0004992264439351,287.7023010253906,294.1499938964844,296.53631591796875,295.73895263671875,297.7931823730469,296.5196228027344,289.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448444136088256e-08,0.0010648493189364,-0.0342715010046958,0.0,0.0,0.0,-0.0114797949790954,60.0,13.49356746673584,0.0,-7.731155449164363e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725440,298.5750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4863586425781,0.0,0.0,9.99411422526464e-05,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48638916015625,0.0,0.0,0.0001052428415277,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,7.773201650707051e-05,298.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4862670898437,0.0,0.0,0.0001052428342518,298.32275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4858703613281,0.0,0.0,0.0004992264439351,287.7023010253906,294.1499938964844,296.53631591796875,295.73895263671875,297.7931823730469,296.5196228027344,289.09002685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648627066984,1.3448444136088256e-08,0.0010648493189364,-0.0342715010046958,0.0,0.0,0.0,-0.0114797949790954,60.0,13.49356746673584,0.0,-7.731155449164363e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725500,298.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,9.999705071095376e-05,298.58575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,0.0001053017185768,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,7.777549762977287e-05,298.5010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4919738769531,0.0,0.0,0.0001053017113008,298.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4915771484375,0.0,0.0,0.0004995057242922,287.7083740234375,294.1499938964844,296.5378112792969,295.7460632324219,297.7813720703125,296.52349853515625,289.0948791503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654589859768,1.3518104857723756e-08,0.0010654454817995,-0.0344537273049354,0.0,0.0,0.0,-0.0115143312141299,60.0,13.512946128845217,0.0,-7.739807728057714e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725560,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4977722167969,0.0,0.0,0.0001000377887976,298.58624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.497802734375,0.0,0.0,0.0001053446248988,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4983825683594,0.0,0.0,7.780718442518264e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4976806640625,0.0,0.0,0.0001053446176229,298.3229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0004997092764824,287.7144775390625,294.1499938964844,296.5386047363281,295.7522888183594,297.7696838378906,296.5264892578125,289.0997009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065889140591,1.3568865142588038e-08,0.0010658756364136,-0.0345865115523338,0.0,0.0,0.0,-0.0115394759923219,60.0,13.52772617340088,0.0,-7.746115926465792e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725620,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,0.0001001002383418,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0001054103850037,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,7.785575871821493e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,0.0001054103777278,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0005000212113372,287.72662353515625,294.1499938964844,296.5378723144531,295.7618408203125,297.74676513671875,296.5294189453125,289.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646674013045867e-08,0.0010665430454537,-0.0347900465130806,0.0,0.0,0.0,-0.0115780597552657,60.0,13.546268463134766,0.0,-7.755789965813167e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725680,298.574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5091857910156,0.0,0.0,0.0001001002383418,298.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5092163085937,0.0,0.0,0.0001054103850037,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097961425781,0.0,0.0,7.785575871821493e-05,298.5008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.50909423828125,0.0,0.0,0.0001054103777278,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0005000212113372,287.72662353515625,294.1499938964844,296.5378723144531,295.7618408203125,297.74676513671875,296.5294189453125,289.1094055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665566660463,1.3646674013045867e-08,0.0010665430454537,-0.0347900465130806,0.0,0.0,0.0,-0.0115780597552657,60.0,13.546268463134766,0.0,-7.755789965813167e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725740,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,0.0001001452401396,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,0.0001054577733157,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.789076335029677e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0001054577660397,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,0.0005002460093237,287.7388000488281,294.1499938964844,296.53375244140625,295.7672119140625,297.72418212890625,296.5290832519531,289.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702747381216795e-08,0.0010670231422409,-0.0349367186427116,0.0,0.0,0.0,-0.0116058606654405,60.0,13.553925514221191,0.0,-7.762765363850124e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725800,298.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206298828125,0.0,0.0,0.0001001452401396,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5206604003906,0.0,0.0,0.0001054577733157,298.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.521240234375,0.0,0.0,7.789076335029677e-05,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0001054577660397,298.3233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5201416015625,0.0,0.0,0.0005002460093237,287.7388000488281,294.1499938964844,296.53375244140625,295.7672119140625,297.72418212890625,296.5290832519531,289.1190795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670367628335,1.3702747381216795e-08,0.0010670231422409,-0.0349367186427116,0.0,0.0,0.0,-0.0116058606654405,60.0,13.553925514221191,0.0,-7.762765363850124e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725860,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,0.0001001750642899,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,0.0001054891763487,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,7.791395910317078e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0001054891763487,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,0.0005003950209356,287.7509460449219,294.1499938964844,296.5259094238281,295.7680358886719,297.7018127441406,296.5259094238281,289.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739906989940213e-08,0.0010673408396542,-0.0350339189171791,0.0,0.0,0.0,-0.0116242822259664,60.0,13.552261352539062,0.0,-7.767389575974448e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725920,298.5738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53204345703125,0.0,0.0,0.0001001750642899,298.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5320739746094,0.0,0.0,0.0001054891763487,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5326538085937,0.0,0.0,7.791395910317078e-05,298.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5319519042969,0.0,0.0,0.0001054891763487,298.3236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5315856933594,0.0,0.0,0.0005003950209356,287.7509460449219,294.1499938964844,296.5259094238281,295.7680358886719,297.7018127441406,296.5259094238281,289.1287536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673545766621,1.3739906989940213e-08,0.0010673408396542,-0.0350339189171791,0.0,0.0,0.0,-0.0116242822259664,60.0,13.552261352539062,0.0,-7.767389575974448e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17725980,298.5736083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53936767578125,0.0,0.0,0.0001001890123006,298.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,0.0001055038665072,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5399780273437,0.0,0.0,7.792480028001592e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,0.0001055038592312,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5389099121094,0.0,0.0,0.0005004646372981,287.7587280273437,294.1499938964844,296.5187683105469,295.7660217285156,297.6875305175781,296.5232849121094,289.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675035882741,1.3757281536186385e-08,0.0010674898512661,-0.0350793674588203,0.0,0.0,0.0,-0.0116328978911042,60.0,13.549129486083984,0.0,-7.769552468062103e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726040,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5434875488281,0.0,0.0,0.0001001888304017,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54351806640625,0.0,0.0,0.0001055036700563,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5440979003906,0.0,0.0,7.792466203682125e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433959960937,0.0,0.0,0.0001055036627803,298.3238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,0.0005004637641832,287.7630920410156,294.1499938964844,296.51397705078125,295.76397705078125,297.6795959472656,296.5194702148437,289.138427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675011435523,1.3757053274332522e-08,0.0010674874065443,-0.0350787676870822,0.0,0.0,0.0,-0.0116327814757823,60.0,13.539803504943848,0.0,-7.769524046352674e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726100,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.000100192890386,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492553710937,0.0,0.0,0.0001055079483194,298.753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498046875,0.0,0.0,7.79278198024258e-05,298.5001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0001055079410434,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5487670898437,0.0,0.0,0.0005004840204492,287.7691650390625,294.1499938964844,296.50634765625,295.7599792480469,297.6684875488281,296.5159606933594,289.14324951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675429366528,1.3762110562254293e-08,0.0010675291996449,-0.0350919999182224,0.0,0.0,0.0,-0.0116352820768952,60.0,13.532597541809082,0.0,-7.770153587216555e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726160,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.0001001907949103,298.5896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5549621582031,0.0,0.0,0.0001055057437042,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555114746094,0.0,0.0,7.792618998792022e-05,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5548400878906,0.0,0.0,0.0001055057364283,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5544738769531,0.0,0.0,0.0005004736012779,287.7752380371094,294.1499938964844,296.4975891113281,295.754638671875,297.6574401855469,296.51080322265625,289.1480712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675195371732,1.3759504646770893e-08,0.0010675058001652,-0.0350851826369762,0.0,0.0,0.0,-0.0116339847445487,60.0,13.519807815551758,0.0,-7.769829579729048e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726220,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,0.0001001802083919,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,0.0001054945969372,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,7.791795360390097e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,0.0001054945896612,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,0.0005004206905141,287.7873840332031,294.1499938964844,296.47637939453125,295.7396545410156,297.6352844238281,296.49658203125,289.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.482586860656738,0.0,-7.768186804923971e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726280,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5663757324219,0.0,0.0,0.0001001802083919,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.56640625,0.0,0.0,0.0001054945969372,298.7519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,7.791795360390097e-05,298.499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5662841796875,0.0,0.0,0.0001054945896612,298.3241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5659484863281,0.0,0.0,0.0005004206905141,287.7873840332031,294.1499938964844,296.47637939453125,295.7396545410156,297.6352844238281,296.49658203125,289.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674087097868,1.3746312532703088e-08,0.0010673949727788,-0.0350506752729415,0.0,0.0,0.0,-0.0116274543106555,60.0,13.482586860656738,0.0,-7.768186804923971e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726340,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,0.0001001588825602,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,0.000105472136056,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,7.790136442054063e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.00010547212878,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,0.0005003141704946,287.79949951171875,294.1499938964844,296.45001220703125,295.7186889648437,297.61309814453125,296.47833251953125,289.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.3719736458028821e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.43426513671875,0.0,-7.764879228489009e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726400,298.57232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57781982421875,0.0,0.0,0.0001001588825602,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5778503417969,0.0,0.0,0.000105472136056,298.7510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5783996582031,0.0,0.0,7.790136442054063e-05,298.4994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5777282714844,0.0,0.0,0.00010547212878,298.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.577392578125,0.0,0.0,0.0005003141704946,287.79949951171875,294.1499938964844,296.45001220703125,295.7186889648437,297.61309814453125,296.47833251953125,289.1674194335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067180885002,1.3719736458028821e-08,0.001067167147994,-0.0349811613559722,0.0,0.0,0.0,-0.0116142770275473,60.0,13.43426513671875,0.0,-7.764879228489009e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726460,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,0.0001001478740363,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0001054605454555,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,7.789280789438635e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,0.0001054605381796,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,0.0005002591642551,287.8116149902344,294.1499938964844,296.41998291015625,295.69158935546875,297.5907592773437,296.4559326171875,289.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.373236656188965,0.0,-7.763173215380449e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726520,298.57183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892639160156,0.0,0.0,0.0001001478740363,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5892944335937,0.0,0.0,0.0001054605454555,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.58984375,0.0,0.0,7.789280789438635e-05,298.4991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.58917236328125,0.0,0.0,0.0001054605381796,298.32440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888366699219,0.0,0.0,0.0005002591642551,287.8116149902344,294.1499938964844,296.41998291015625,295.69158935546875,297.5907592773437,296.4559326171875,289.17706298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670637711882,1.3706022095050231e-08,0.0010670500341802,-0.0349452868103981,0.0,0.0,0.0,-0.0116074793040752,60.0,13.373236656188965,0.0,-7.763173215380449e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726580,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,0.0001001653145067,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,0.0001054789099725,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,7.790637027937919e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,0.0001054789026966,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,0.0005003463011234,287.8236999511719,294.1499938964844,296.38818359375,295.6588439941406,297.5682373046875,296.42974853515625,289.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.300437927246094,0.0,-7.765877541032752e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726640,298.57135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,0.0001001653145067,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6007385253906,0.0,0.0,0.0001054789099725,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6012878417969,0.0,0.0,7.790637027937919e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60064697265625,0.0,0.0,0.0001054789026966,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60028076171875,0.0,0.0,0.0005003463011234,287.8236999511719,294.1499938964844,296.38818359375,295.6588439941406,297.5682373046875,296.42974853515625,289.1867370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672491043806,1.3727754932801872e-08,0.0010672353673726,-0.0350021347403526,0.0,0.0,0.0,-0.0116182500496506,60.0,13.300437927246094,0.0,-7.765877541032752e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726700,298.571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0001001928685582,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,0.0001055079192155,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60699462890625,0.0,0.0,7.792779797455296e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.0001055079192155,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60601806640625,0.0,0.0,0.0005004839040338,287.8297424316406,294.1499938964844,296.37164306640625,295.6404724121094,297.5567626953125,296.4146423339844,289.1915588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675416560843,1.3762079476009605e-08,0.0010675279190763,-0.0350919179618358,0.0,0.0,0.0,-0.0116352615877985,60.0,13.257667541503906,0.0,-7.770150034502876e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726760,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6121826171875,0.0,0.0,0.000100209545053,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6122131347656,0.0,0.0,0.0001055254833772,298.74786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127319335937,0.0,0.0,7.794077100697905e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.0001055254833772,298.3244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6117553710937,0.0,0.0,0.0005005672574043,287.8358154296875,294.1499938964844,296.354736328125,295.620849609375,297.54541015625,296.4007568359375,289.1963806152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677196551114,1.3782861962852166e-08,0.0010677058016881,-0.035146277397871,0.0,0.0,0.0,-0.0116455648094415,60.0,13.218328475952148,0.0,-7.77273712060378e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726820,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0001002839126158,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.000105603801785,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,7.79986148700118e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,0.000105603794509,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,0.0005009387386962,287.847900390625,294.1499938964844,296.3197631835937,295.5780334472656,297.5223388671875,296.3694763183594,289.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.387552295284422e-08,0.0010684978915378,-0.0353886485099792,0.0,0.0,0.0,-0.0116914995014667,60.0,13.128024101257324,0.0,-7.78427846626073e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
