time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17726880,298.5701599121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236572265625,0.0,0.0,0.0001002839126158,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6236877441406,0.0,0.0,0.000105603801785,298.7465515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,7.79986148700118e-05,298.49774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6235656738281,0.0,0.0,0.000105603794509,298.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62322998046875,0.0,0.0,0.0005009387386962,287.847900390625,294.1499938964844,296.3197631835937,295.5780334472656,297.5223388671875,296.3694763183594,289.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685117449611,1.387552295284422e-08,0.0010684978915378,-0.0353886485099792,0.0,0.0,0.0,-0.0116914995014667,60.0,13.128024101257324,0.0,-7.78427846626073e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17726940,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,0.0001003828947432,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,0.0001057080298778,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,7.807560177752748e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,0.0001057080298778,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.000501433154568,287.8599853515625,294.1499938964844,296.283447265625,295.5308532714844,297.4989929199219,296.336181640625,289.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695657692849,1.3998851855490102e-08,0.0010695517994463,-0.0357112251222133,0.0,0.0,0.0,-0.0117526361718773,60.0,13.030765533447266,0.0,-7.799652479434371e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727000,298.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,0.0001003828947432,298.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,0.0001057080298778,298.74517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6356811523437,0.0,0.0,7.807560177752748e-05,298.4971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,0.0001057080298778,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6347351074219,0.0,0.0,0.000501433154568,287.8599853515625,294.1499938964844,296.283447265625,295.5308532714844,297.4989929199219,296.336181640625,289.2156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695657692849,1.3998851855490102e-08,0.0010695517994463,-0.0357112251222133,0.0,0.0,0.0,-0.0117526361718773,60.0,13.030765533447266,0.0,-7.799652479434371e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727060,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,0.0001005058657028,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,0.0001058375273714,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,7.817124424036592e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,0.0001058375200955,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,0.0005020474200136,287.8721008300781,294.1499938964844,296.2459411621094,295.47967529296875,297.47528076171875,296.3008728027344,289.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.415207151467257e-08,0.0010708619374781,-0.0361119657754898,0.0,0.0,0.0,-0.0118285929784178,60.0,12.926634788513184,0.0,-7.818773894996411e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727120,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6466369628906,0.0,0.0,0.0001005058657028,298.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.64666748046875,0.0,0.0,0.0001058375273714,298.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64715576171875,0.0,0.0,7.817124424036592e-05,298.4965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.64654541015625,0.0,0.0,0.0001058375200955,298.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.646240234375,0.0,0.0,0.0005020474200136,287.8721008300781,294.1499938964844,296.2459411621094,295.47967529296875,297.47528076171875,296.3008728027344,289.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708760237321,1.415207151467257e-08,0.0010708619374781,-0.0361119657754898,0.0,0.0,0.0,-0.0118285929784178,60.0,12.926634788513184,0.0,-7.818773894996411e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727180,298.5682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0001006029051495,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0001059397109202,298.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65545654296875,0.0,0.0,7.824671774869785e-05,298.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65484619140625,0.0,0.0,0.0001059397109202,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545104980469,0.0,0.0,0.0005025321734137,287.8808288574219,294.1499938964844,296.2182312011719,295.44061279296875,297.4580993652344,296.2748413085937,289.2322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719099082052,1.4272975690232672e-08,0.0010718955891206,-0.0364281795918941,0.0,0.0,0.0,-0.0118885301053524,60.0,12.849374771118164,0.0,-7.8338786124732e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727240,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581420898437,0.0,0.0,0.0001006507591228,298.5904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6581726074219,0.0,0.0,0.0001059901114786,298.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6586608886719,0.0,0.0,7.828394154785201e-05,298.4958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6580810546875,0.0,0.0,0.0001059901042026,298.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6577453613281,0.0,0.0,0.0005027712322771,287.8842163085937,294.1499938964844,296.20733642578125,295.4249572753906,297.4512634277344,296.2640380859375,289.2348937988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724198073148,1.4332604436617656e-08,0.0010724054882302,-0.036584123969078,0.0,0.0,0.0,-0.0119180902838706,60.0,12.81684112548828,0.0,-7.841333626856797e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727300,298.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639099121094,0.0,0.0,0.0001007250029942,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6639404296875,0.0,0.0,0.0001060682843672,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644287109375,0.0,0.0,7.834168354747817e-05,298.4954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.663818359375,0.0,0.0,0.0001060682770912,298.32391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6635131835937,0.0,0.0,0.0005031420732848,287.8902587890625,294.1499938964844,296.18768310546875,295.3964233398437,297.4392395019531,296.2455139160156,289.2396850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732116643339,1.4425102889958909e-08,0.001073197228834,-0.0368260331451892,0.0,0.0,0.0,-0.0119639495387673,60.0,12.76152801513672,0.0,-7.852904815308649e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727360,298.567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,0.000100816017948,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6697082519531,0.0,0.0,0.0001061641305568,298.7403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6701965332031,0.0,0.0,7.841247133910656e-05,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.66961669921875,0.0,0.0,0.0001061641305568,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,0.0005035967333242,287.8963317871094,294.1499938964844,296.16778564453125,295.3671264648437,297.42694091796875,296.2259826660156,289.2444763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741812875494,1.4538512616013577e-08,0.0010741667356342,-0.037122618407011,0.0,0.0,0.0,-0.0120201706886291,60.0,12.702327728271484,0.0,-7.867103590797343e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727420,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,0.0001009999687084,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,0.0001063578383764,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,7.855554576963186e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,0.0001063578311004,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,0.0005045155994594,287.908447265625,294.1499938964844,296.1274719238281,295.3065795898437,297.4022827148437,296.1867370605469,289.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767706169038776e-08,0.0010761255398392,-0.0377219729125499,0.0,0.0,0.0,-0.0121337873861193,60.0,12.58314323425293,0.0,-7.895838649574216e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727480,298.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812438964844,0.0,0.0,0.0001009999687084,298.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6812744140625,0.0,0.0,0.0001063578383764,298.7386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6817321777344,0.0,0.0,7.855554576963186e-05,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68115234375,0.0,0.0,0.0001063578311004,298.3234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68084716796875,0.0,0.0,0.0005045155994594,287.908447265625,294.1499938964844,296.1274719238281,295.3065795898437,297.4022827148437,296.1867370605469,289.2540283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761403245851,1.4767706169038776e-08,0.0010761255398392,-0.0377219729125499,0.0,0.0,0.0,-0.0121337873861193,60.0,12.58314323425293,0.0,-7.895838649574216e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727540,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,0.0001011985732475,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,0.000106566978502,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,7.871001434978098e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,0.0001065669712261,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,0.0005055076326243,287.92059326171875,294.1499938964844,296.08648681640625,295.2437438964844,297.3773193359375,296.1465759277344,289.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690409362316,0.0,0.0,0.0,-0.0122564602643251,60.0,12.460254669189451,0.0,-7.926921341550043e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727600,298.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,0.0001011985732475,298.5887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,0.000106566978502,298.7367553710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932983398437,0.0,0.0,7.871001434978098e-05,298.4934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,0.0001065669712261,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924133300781,0.0,0.0,0.0005055076326243,287.92059326171875,294.1499938964844,296.08648681640625,295.2437438964844,297.3773193359375,296.1465759277344,289.2635803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782562894746,1.5015162446729846e-08,0.0010782412718981,-0.0383690409362316,0.0,0.0,0.0,-0.0122564602643251,60.0,12.460254669189451,0.0,-7.926921341550043e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727660,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,0.0001014169247355,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,0.0001067969133146,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,7.887984247645363e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,0.0001067969060386,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0005065983859822,287.9327392578125,294.1499938964844,296.0450134277344,295.1790771484375,297.3516845703125,296.1049194335937,289.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.528722570753871e-08,0.0010805680649355,-0.0390803925693035,0.0,0.0,0.0,-0.0123913353309035,60.0,12.330726623535156,0.0,-7.961165238157265e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727720,298.5643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,0.0001014169247355,298.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7044372558594,0.0,0.0,0.0001067969133146,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7049255371094,0.0,0.0,7.887984247645363e-05,298.4924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.704345703125,0.0,0.0,0.0001067969060386,298.3226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040405273437,0.0,0.0,0.0005065983859822,287.9327392578125,294.1499938964844,296.0450134277344,295.1790771484375,297.3516845703125,296.1049194335937,289.2730712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805834317579,1.528722570753871e-08,0.0010805680649355,-0.0390803925693035,0.0,0.0,0.0,-0.0123913353309035,60.0,12.330726623535156,0.0,-7.961165238157265e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727780,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,0.0001016344031086,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,0.0001070259313564,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,7.904899393906817e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,0.0001070259240805,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156677246094,0.0,0.0,0.0005076847155578,287.9449157714844,294.1499938964844,296.003173828125,295.1129455566406,297.3259582519531,296.063232421875,289.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558205390675542e-08,0.0010828843805938,-0.0397888571023941,0.0,0.0,0.0,-0.0125256683677434,60.0,12.201029777526855,0.0,-7.995345896461006e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727840,298.5633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7160339355469,0.0,0.0,0.0001016344031086,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.716064453125,0.0,0.0,0.0001070259313564,298.7327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7165222167969,0.0,0.0,7.904899393906817e-05,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7159729003906,0.0,0.0,0.0001070259240805,298.3221740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156677246094,0.0,0.0,0.0005076847155578,287.9449157714844,294.1499938964844,296.003173828125,295.1129455566406,297.3259582519531,296.063232421875,289.2825622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082899980247,1.5558205390675542e-08,0.0010828843805938,-0.0397888571023941,0.0,0.0,0.0,-0.0125256683677434,60.0,12.201029777526855,0.0,-7.995345896461006e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727900,298.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72186279296875,0.0,0.0,0.0001017495378619,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,0.0001071471706381,298.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72235107421875,0.0,0.0,7.913854642538354e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,0.0001071471706381,298.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.72149658203125,0.0,0.0,0.0005082598654553,287.9510192871094,294.1499938964844,295.9821472167969,295.0794677734375,297.3128662109375,296.0419921875,289.28729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841268813237,1.5701660416311825e-08,0.0010841111652553,-0.0401638895273208,0.0,0.0,0.0,-0.0125967850908637,60.0,12.133831977844238,0.0,-8.013471131107509e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17727960,298.5622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276916503906,0.0,0.0,0.0001018632465275,298.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72772216796875,0.0,0.0,0.0001072669110726,298.7306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7281799316406,0.0,0.0,7.922697841422632e-05,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7276306152344,0.0,0.0,0.0001072669037966,298.3216552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7273254394531,0.0,0.0,0.0005088277976028,287.95709228515625,294.1499938964844,295.96112060546875,295.0457763671875,297.2995910644531,296.0206604003906,289.2919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010853389976546,1.584333553239503e-08,0.0010853231651708,-0.0405342541635036,0.0,0.0,0.0,-0.0126670217141509,60.0,12.06601905822754,0.0,-8.031391018903379e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728020,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,0.0001020881245494,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,0.0001075037216651,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,7.940188515931368e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,0.0001075037143891,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,0.0005099511472508,287.96929931640625,294.1499938964844,295.9189758300781,294.9779968261719,297.2726745605469,295.9779357910156,289.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877348249778,1.6123536283885187e-08,0.001087718643248,-0.0412666983902454,0.0,0.0,0.0,-0.0128059275448322,60.0,11.9287748336792,0.0,-8.066891155067425e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728080,298.5610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,0.0001020881245494,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7394104003906,0.0,0.0,0.0001075037216651,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7398681640625,0.0,0.0,7.940188515931368e-05,298.4893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73931884765625,0.0,0.0,0.0001075037143891,298.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7390441894531,0.0,0.0,0.0005099511472508,287.96929931640625,294.1499938964844,295.9189758300781,294.9779968261719,297.2726745605469,295.9779357910156,289.30133056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877348249778,1.6123536283885187e-08,0.001087718643248,-0.0412666983902454,0.0,0.0,0.0,-0.0128059275448322,60.0,11.9287748336792,0.0,-8.066891155067425e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728140,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,0.0001023163204081,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,0.0001077440174412,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,7.957936759339646e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,0.0001077440101653,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,0.0005110910278744,287.98150634765625,294.1499938964844,295.8768920898437,294.9100646972656,297.24591064453125,295.935302734375,289.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901681380346,1.6407865288670113e-08,0.0010901517234742,-0.0420098677277565,0.0,0.0,0.0,-0.0129468906670808,60.0,11.79228973388672,0.0,-8.10299454201413e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728200,298.5599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510681152344,0.0,0.0,0.0001023163204081,298.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510986328125,0.0,0.0,0.0001077440174412,298.72625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7515563964844,0.0,0.0,7.957936759339646e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,0.0001077440101653,298.3204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.750732421875,0.0,0.0,0.0005110910278744,287.98150634765625,294.1499938964844,295.8768920898437,294.9100646972656,297.24591064453125,295.935302734375,289.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901681380346,1.6407865288670113e-08,0.0010901517234742,-0.0420098677277565,0.0,0.0,0.0,-0.0129468906670808,60.0,11.79228973388672,0.0,-8.10299454201413e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728260,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,0.0001025292949634,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,0.0001079682988347,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,7.974501932039857e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,0.0001079682915587,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,0.000512154889293,287.99371337890625,294.1499938964844,295.83502197265625,294.8423156738281,297.2185974121094,295.89263916015625,289.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924356756731,1.6673237013264952e-08,0.0010924190282821,-0.0427034236490726,0.0,0.0,0.0,-0.0130784371867775,60.0,11.65319538116455,0.0,-8.136763796073866e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728320,298.55877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627868652344,0.0,0.0,0.0001025292949634,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7628173828125,0.0,0.0,0.0001079682988347,298.7239990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76324462890625,0.0,0.0,7.974501932039857e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7627258300781,0.0,0.0,0.0001079682915587,298.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,0.000512154889293,287.99371337890625,294.1499938964844,295.83502197265625,294.8423156738281,297.2185974121094,295.89263916015625,289.32000732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010924356756731,1.6673237013264952e-08,0.0010924190282821,-0.0427034236490726,0.0,0.0,0.0,-0.0130784371867775,60.0,11.65319538116455,0.0,-8.136763796073866e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728380,298.5578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,0.0001026997488224,298.58172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7721862792969,0.0,0.0,0.0001081477894331,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7726135253906,0.0,0.0,7.98775945440866e-05,298.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7720947265625,0.0,0.0,0.0001081477821571,298.3193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7718200683594,0.0,0.0,0.0005130063509568,288.00347900390625,294.1499938964844,295.8017578125,294.78857421875,297.19677734375,295.8584899902344,289.32745361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010942539665848,1.6885621789697325e-08,0.0010942370863631,-0.0432584583759307,0.0,0.0,0.0,-0.0131837353110313,60.0,11.54153060913086,0.0,-8.163840448105476e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728440,298.5575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0001027321122819,298.5815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,0.0001081818627426,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77496337890625,0.0,0.0,7.990276208147407e-05,298.4859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7744445800781,0.0,0.0,0.0001081818627426,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.774169921875,0.0,0.0,0.0005131679936312,288.00592041015625,294.1499938964844,295.7934875488281,294.7752380371094,297.19110107421875,295.8501892089844,289.3292541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945985559374,1.6925941537238032e-08,0.0010945816757157,-0.0433638207614421,0.0,0.0,0.0,-0.0132037233561277,60.0,11.513458251953123,0.0,-8.168985488055115e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728500,298.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,0.0001028329570544,298.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803955078125,0.0,0.0,0.0001082880626199,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7808532714844,0.0,0.0,7.998120418051258e-05,298.4853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,0.0001082880626199,298.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,0.0005136717809364,288.01202392578125,294.1499938964844,295.7728881835937,294.7420654296875,297.1773376464844,295.8289489746094,289.3338928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956714395433,1.7051597467343527e-08,0.001095654326491,-0.0436921790242195,0.0,0.0,0.0,-0.0132660074159502,60.0,11.443358421325684,0.0,-8.185031674656784e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728560,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862548828125,0.0,0.0,0.0001029180566547,298.5802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,0.0001083776805899,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7867126464844,0.0,0.0,8.004738629097119e-05,298.4847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78619384765625,0.0,0.0,0.0001083776733139,298.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,0.000514096871484,288.0181579589844,294.1499938964844,295.75244140625,294.709228515625,297.163330078125,295.8080444335937,289.3384704589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965773835778,1.7157631759801006e-08,0.0010965602705255,-0.0439692512154579,0.0,0.0,0.0,-0.0133185684680938,60.0,11.373072624206545,0.0,-8.198584566798672e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728620,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.000103075595689,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,0.0001085435796994,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,8.016992069315165e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,0.0001085435724235,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,0.0005148837808519,288.0303649902344,294.1499938964844,295.7120361328125,294.6446533203125,297.13525390625,295.7666320800781,289.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982587700709,1.735393162505261e-08,0.001098241424188,-0.0444821640849113,0.0,0.0,0.0,-0.013415896333754,60.0,11.232791900634766,0.0,-8.223703673593263e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728680,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7980041503906,0.0,0.0,0.000103075595689,298.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,0.0001085435796994,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7984619140625,0.0,0.0,8.016992069315165e-05,298.48358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,0.0001085435724235,298.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79766845703125,0.0,0.0,0.0005148837808519,288.0303649902344,294.1499938964844,295.7120361328125,294.6446533203125,297.13525390625,295.7666320800781,289.3476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982587700709,1.735393162505261e-08,0.001098241424188,-0.0444821640849113,0.0,0.0,0.0,-0.013415896333754,60.0,11.232791900634766,0.0,-8.223703673593263e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728740,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,0.0001032053842209,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,0.0001086802440113,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,8.027086732909083e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.0001086802367353,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,0.0005155320977792,288.0425720214844,294.1499938964844,295.67242431640625,294.5820007324219,297.1068420410156,295.7260131835937,289.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996425990015,1.751564404628425e-08,0.0010996250202879,-0.044904675334692,0.0,0.0,0.0,-0.0134960683062672,60.0,11.093363761901855,0.0,-8.244425231396235e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728800,298.553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,0.0001032053842209,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8097839355469,0.0,0.0,0.0001086802440113,298.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8102111816406,0.0,0.0,8.027086732909083e-05,298.4823913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8096923828125,0.0,0.0,0.0001086802367353,298.3172302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8094177246094,0.0,0.0,0.0005155320977792,288.0425720214844,294.1499938964844,295.67242431640625,294.5820007324219,297.1068420410156,295.7260131835937,289.356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996425990015,1.751564404628425e-08,0.0010996250202879,-0.044904675334692,0.0,0.0,0.0,-0.0134960683062672,60.0,11.093363761901855,0.0,-8.244425231396235e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728860,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.0001033112275763,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.000108791704406,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,8.03531875135377e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.00010879169713,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,0.0005160607979632,288.0547790527344,294.1499938964844,295.6336975097656,294.52166748046875,297.0782775878906,295.6861877441406,289.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007713619619,1.7647527883468683e-08,0.0011007537832483,-0.0452492386102676,0.0,0.0,0.0,-0.0135614536702632,60.0,10.95469856262207,0.0,-8.261344675020157e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728920,298.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.821533203125,0.0,0.0,0.0001033112275763,298.57666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8215637207031,0.0,0.0,0.000108791704406,298.71258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82196044921875,0.0,0.0,8.03531875135377e-05,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82147216796875,0.0,0.0,0.00010879169713,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211975097656,0.0,0.0,0.0005160607979632,288.0547790527344,294.1499938964844,295.6336975097656,294.52166748046875,297.0782775878906,295.6861877441406,289.36572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007713619619,1.7647527883468683e-08,0.0011007537832483,-0.0452492386102676,0.0,0.0,0.0,-0.0135614536702632,60.0,10.95469856262207,0.0,-8.261344675020157e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17728980,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,0.0001033814696711,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,0.0001088656717911,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,8.040782267926261e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,0.0001088656645151,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329467773437,0.0,0.0,0.0005164116737432,288.06695556640625,294.1499938964844,295.5960388183594,294.46405029296875,297.0495300292969,295.647216796875,289.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015196796506,1.7735048984945934e-08,0.0011015019845217,-0.0454778857529163,0.0,0.0,0.0,-0.0136048402637243,60.0,10.817651748657228,0.0,-8.272581908386203e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729040,298.5516052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332824707031,0.0,0.0,0.0001033814696711,298.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,0.0001088656717911,298.7103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8337097167969,0.0,0.0,8.040782267926261e-05,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8332214355469,0.0,0.0,0.0001088656645151,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8329467773437,0.0,0.0,0.0005164116737432,288.06695556640625,294.1499938964844,295.5960388183594,294.46405029296875,297.0495300292969,295.647216796875,289.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015196796506,1.7735048984945934e-08,0.0011015019845217,-0.0454778857529163,0.0,0.0,0.0,-0.0136048402637243,60.0,10.817651748657228,0.0,-8.272581908386203e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729100,298.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.83917236328125,0.0,0.0,0.0001034169254126,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8392028808594,0.0,0.0,0.0001089030047296,298.7092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.839599609375,0.0,0.0,8.043539855862036e-05,298.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.839111328125,0.0,0.0,0.0001089030047296,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8388366699219,0.0,0.0,0.0005165887996554,288.07305908203125,294.1499938964844,295.5776672363281,294.4364013671875,297.03515625,295.62774658203125,289.379150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018986115232,1.7779225203184982e-08,0.0011018807999789,-0.0455932989716529,0.0,0.0,0.0,-0.0136267468333244,60.0,10.7492094039917,0.0,-8.278257013216719e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729160,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450622558594,0.0,0.0,0.0001034286615322,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8450622558594,0.0,0.0,0.0001089153665816,298.7081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.845458984375,0.0,0.0,8.044452260946855e-05,298.4788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.844970703125,0.0,0.0,0.0001089153665816,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8447265625,0.0,0.0,0.0005166474147699,288.07916259765625,294.1499938964844,295.5596008300781,294.4095764160156,297.020751953125,295.60858154296875,289.3836364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020185193046,1.7793846396330082e-08,0.0011020007077604,-0.0456314980983734,0.0,0.0,0.0,-0.0136339692398905,60.0,10.681589126586914,0.0,-8.280136398752802e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
