time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17729220,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,0.0001034187662298,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,0.0001089049474103,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572082519531,0.0,0.0,8.043682464631274e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,0.0001089049401343,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,0.0005165979964658,288.09130859375,294.1499938964844,295.52447509765625,294.358642578125,296.9918518066406,295.57147216796875,289.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019147932529,1.7781514927150965e-08,0.0011018969817087,-0.0455992817878723,0.0,0.0,0.0,-0.0136278644204139,60.0,10.548334121704102,0.0,-8.278551177909321e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729280,298.5492858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,0.0001034187662298,298.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,0.0001089049474103,298.7059936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8572082519531,0.0,0.0,8.043682464631274e-05,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8567199707031,0.0,0.0,0.0001089049401343,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8564758300781,0.0,0.0,0.0005165979964658,288.09130859375,294.1499938964844,295.52447509765625,294.358642578125,296.9918518066406,295.57147216796875,289.3925170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019147932529,1.7781514927150965e-08,0.0011018969817087,-0.0455992817878723,0.0,0.0,0.0,-0.0136278644204139,60.0,10.548334121704102,0.0,-8.278551177909321e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729340,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,0.0001033340377034,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,0.0001088157223421,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,8.037092629820108e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.0,0.0001088157150661,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681945800781,0.0,0.0,0.0005161747685633,288.1034240722656,294.1499938964844,295.4908447265625,294.31170654296875,296.9628601074219,295.5369873046875,289.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010107118636,1.767593715840121e-08,0.00110099313315,-0.0453234612941741,0.0,0.0,0.0,-0.0135755194351077,60.0,10.422365188598633,0.0,-8.264991890882811e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729400,298.5482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,0.0001033340377034,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8685302734375,0.0,0.0,0.0001088157223421,298.7040100097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8689270019531,0.0,0.0,8.037092629820108e-05,298.4765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8684387207031,0.0,0.0,0.0001088157150661,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681945800781,0.0,0.0,0.0005161747685633,288.1034240722656,294.1499938964844,295.4908447265625,294.31170654296875,296.9628601074219,295.5369873046875,289.4012756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011010107118636,1.767593715840121e-08,0.00110099313315,-0.0453234612941741,0.0,0.0,0.0,-0.0135755194351077,60.0,10.422365188598633,0.0,-8.264991890882811e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729460,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802185058594,0.0,0.0,0.0001032262298394,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802490234375,0.0,0.0,0.0001087022028514,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.880615234375,0.0,0.0,8.028707816265523e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,0.0001087021955754,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799133300781,0.0,0.0,0.0005156362894922,288.1155090332031,294.1499938964844,295.4588623046875,294.26910400390625,296.93389892578125,295.503662109375,289.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109986634925,1.7541616159633122e-08,0.0010998487705364,-0.0449725314974784,0.0,0.0,0.0,-0.0135089522227644,60.0,10.298713684082031,0.0,-8.247755545198744e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729520,298.54718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802185058594,0.0,0.0,0.0001032262298394,298.5703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8802490234375,0.0,0.0,0.0001087022028514,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.880615234375,0.0,0.0,8.028707816265523e-05,298.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8801574707031,0.0,0.0,0.0001087021955754,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8799133300781,0.0,0.0,0.0005156362894922,288.1155090332031,294.1499938964844,295.4588623046875,294.26910400390625,296.93389892578125,295.503662109375,289.40997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00109986634925,1.7541616159633122e-08,0.0010998487705364,-0.0449725314974784,0.0,0.0,0.0,-0.0135089522227644,60.0,10.298713684082031,0.0,-8.247755545198744e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729580,298.5462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904724121094,0.0,0.0,0.0001030913335853,298.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8905029296875,0.0,0.0,0.0001085601470549,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.890869140625,0.0,0.0,8.018215885385871e-05,298.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8904113769531,0.0,0.0,0.000108560139779,298.31329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8901672363281,0.0,0.0,0.0005149624194018,288.1261291503906,294.1499938964844,295.4321594238281,294.235595703125,296.9084167480469,295.4755249023437,289.4175720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984292021021,1.7373530170061713e-08,0.0010984117398038,-0.0445333682000637,0.0,0.0,0.0,-0.013425625860691,60.0,10.193524360656738,0.0,-8.226213310535968e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729640,298.54620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918762207031,0.0,0.0,0.000103066835436,298.5687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89190673828125,0.0,0.0,0.0001085343465092,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.89227294921875,0.0,0.0,8.016310312086716e-05,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8918151855469,0.0,0.0,0.0001085343465092,298.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8915710449219,0.0,0.0,0.0005148400668986,288.1275634765625,294.1499938964844,295.4286499023437,294.2313232421875,296.90496826171875,295.47186279296875,289.4186096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010981678497046,1.7343005254133462e-08,0.0010981505038216,-0.0444536097347736,0.0,0.0,0.0,-0.0134104918688535,60.0,10.17973804473877,0.0,-8.222303904403817e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729700,298.54571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.897705078125,0.0,0.0,0.0001029818886308,298.5679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8977355957031,0.0,0.0,0.0001084448958863,298.69940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8981018066406,0.0,0.0,8.009703742573038e-05,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89764404296875,0.0,0.0,0.0001084448886103,298.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8973999023437,0.0,0.0,0.0005144157330505,288.1335754394531,294.1499938964844,295.41424560546875,294.21435546875,296.8905029296875,295.4562072753906,289.42291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010972637683153,1.7237157479144116e-08,0.0010972465388476,-0.0441770441830158,0.0,0.0,0.0,-0.01335802488029,60.0,10.120879173278809,0.0,-8.208755275518342e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729760,298.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9035339355469,0.0,0.0,0.0001028692058753,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.903564453125,0.0,0.0,0.0001083262322936,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9039306640625,0.0,0.0,8.000939124030992e-05,298.4735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,0.0001083262322936,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9032287597656,0.0,0.0,0.0005138528649695,288.1395874023437,294.1499938964844,295.4003295898437,294.19873046875,296.8760681152344,295.44110107421875,289.4272155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960580548271,1.7096748905487402e-08,0.0010960409417748,-0.0438101626932621,0.0,0.0,0.0,-0.0132883926853537,60.0,10.064004898071287,0.0,-8.190801281671156e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729820,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.0,0.0001025999081321,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,0.0001080426518456,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,7.979993824847043e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,0.0001080426445696,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148254394531,0.0,0.0,0.0005125076277181,288.15155029296875,294.1499938964844,295.3740539550781,294.1717529296875,296.8473205566406,295.412841796875,289.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931906290352,1.6761202203952053e-08,0.0010931738652288,-0.0429333075881004,0.0,0.0,0.0,-0.0131220584735274,60.0,9.95654582977295,0.0,-8.14797260773048e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729880,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151306152344,0.0,0.0,0.0001025999081321,298.5650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9151611328125,0.0,0.0,0.0001080426518456,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.91552734375,0.0,0.0,7.979993824847043e-05,298.4726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150695800781,0.0,0.0,0.0001080426445696,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9148254394531,0.0,0.0,0.0005125076277181,288.15155029296875,294.1499938964844,295.3740539550781,294.1717529296875,296.8473205566406,295.412841796875,289.43572998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931906290352,1.6761202203952053e-08,0.0010931738652288,-0.0429333075881004,0.0,0.0,0.0,-0.0131220584735274,60.0,9.95654582977295,0.0,-8.14797260773048e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17729940,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,0.0001022792348521,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,0.0001077049673767,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,7.955052569741383e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,0.0001077049601008,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,0.0005109058110974,288.1634216308594,294.1499938964844,295.3500061035156,294.1508178710937,296.8188171386719,295.3868408203125,289.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897744214162,1.6361640930995236e-08,0.0010897580068558,-0.0418890491127967,0.0,0.0,0.0,-0.012923982925713,60.0,9.857159614562988,0.0,-8.097119774674867e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730000,298.5435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,0.0001022792348521,298.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266967773437,0.0,0.0,0.0001077049673767,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92706298828125,0.0,0.0,7.955052569741383e-05,298.4718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9266357421875,0.0,0.0,0.0001077049601008,298.31219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9263916015625,0.0,0.0,0.0005109058110974,288.1634216308594,294.1499938964844,295.3500061035156,294.1508178710937,296.8188171386719,295.3868408203125,289.44415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897744214162,1.6361640930995236e-08,0.0010897580068558,-0.0418890491127967,0.0,0.0,0.0,-0.012923982925713,60.0,9.857159614562988,0.0,-8.097119774674867e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730060,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93817138671875,0.0,0.0,0.0001019229312078,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,0.0001073297607945,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385681152344,0.0,0.0,7.927339902380481e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,0.0001073297607945,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,0.0005091260536573,288.1752624511719,294.1499938964844,295.3273010253906,294.1340026855469,296.79052734375,295.3625793457031,289.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859784670174,1.5917688500621807e-08,0.0010859625181183,-0.0407286174595356,0.0,0.0,0.0,-0.0127039002254605,60.0,9.763949394226074,0.0,-8.040802867981257e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730120,298.5428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93817138671875,0.0,0.0,0.0001019229312078,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,0.0001073297607945,298.6942443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385681152344,0.0,0.0,7.927339902380481e-05,298.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9381103515625,0.0,0.0,0.0001073297607945,298.3119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9378967285156,0.0,0.0,0.0005091260536573,288.1752624511719,294.1499938964844,295.3273010253906,294.1340026855469,296.79052734375,295.3625793457031,289.4524841308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010859784670174,1.5917688500621807e-08,0.0010859625181183,-0.0407286174595356,0.0,0.0,0.0,-0.0127039002254605,60.0,9.763949394226074,0.0,-8.040802867981257e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730180,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,0.0001015447123791,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,0.0001069314748747,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,7.897922478150576e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495544433594,0.0,0.0,0.0001069314748747,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,0.0005072366911917,288.18701171875,294.1499938964844,295.3050537109375,294.119140625,296.7624816894531,295.3395080566406,289.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081948284991,1.544642280748576e-08,0.0010819328017532,-0.03949661180377,0.0,0.0,0.0,-0.0124702742323279,60.0,9.674994468688965,-0.0,-7.981236649357015e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730240,298.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,0.0001015447123791,298.5580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9496154785156,0.0,0.0,0.0001069314748747,298.6930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9499816894531,0.0,0.0,7.897922478150576e-05,298.4703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9495544433594,0.0,0.0,0.0001069314748747,298.3117980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9493103027344,0.0,0.0,0.0005072366911917,288.18701171875,294.1499938964844,295.3050537109375,294.119140625,296.7624816894531,295.3395080566406,289.46075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081948284991,1.544642280748576e-08,0.0010819328017532,-0.03949661180377,0.0,0.0,0.0,-0.0124702742323279,60.0,9.674994468688965,-0.0,-7.981236649357015e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730300,298.5418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.955322265625,0.0,0.0,0.0001013509827316,298.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9553527832031,0.0,0.0,0.0001067274715751,298.6925354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9556884765625,0.0,0.0,7.882855425123125e-05,298.4700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.95526123046875,0.0,0.0,0.0001067274715751,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,0.0005062690470367,288.19287109375,294.1499938964844,295.2940673828125,294.11236572265625,296.7484741210937,295.32818603515625,289.4648742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798820294439,1.5205042558363857e-08,0.0010798667790368,-0.0388655178248882,0.0,0.0,0.0,-0.0123506020754575,60.0,9.631120681762695,-0.0,-7.950813341039975e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730360,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.96099853515625,0.0,0.0,0.0001011489512166,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9610290527344,0.0,0.0,0.0001065147298504,298.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,7.867141539463773e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,0.0001065147225745,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9607238769531,0.0,0.0,0.0005052598426118,288.1986999511719,294.1499938964844,295.2832336425781,294.1060485839844,296.7345886230469,295.3172912597656,289.4689636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777291608974,1.4953315030652448e-08,0.0010777142597362,-0.0382073186337947,0.0,0.0,0.0,-0.0122258085757493,60.0,9.588868141174316,-0.0,-7.919146582935357e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730420,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97235107421875,0.0,0.0,0.0001007412865874,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,0.0001060854337993,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,7.835434371372685e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,0.0001060854265233,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720764160156,0.0,0.0,0.0005032234475947,288.2103576660156,294.1499938964844,295.2618408203125,294.0946655273437,296.70684814453125,295.2956848144531,289.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733871022239,1.4445367568782784e-08,0.001073372666724,-0.0368790253996849,0.0,0.0,0.0,-0.0119740068912506,60.0,9.505248069763184,-0.0,-7.855440742332578e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730480,298.5409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.97235107421875,0.0,0.0,0.0001007412865874,298.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9723815917969,0.0,0.0,0.0001060854337993,298.6910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.97271728515625,0.0,0.0,7.835434371372685e-05,298.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9722900390625,0.0,0.0,0.0001060854265233,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720764160156,0.0,0.0,0.0005032234475947,288.2103576660156,294.1499938964844,295.2618408203125,294.0946655273437,296.70684814453125,295.2956848144531,289.47711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733871022239,1.4445367568782784e-08,0.001073372666724,-0.0368790253996849,0.0,0.0,0.0,-0.0119740068912506,60.0,9.505248069763184,-0.0,-7.855440742332578e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730540,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836120605469,0.0,0.0,0.0001003169818432,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836120605469,0.0,0.0,0.0001056386172422,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,7.802432810422033e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,0.0001056386172422,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,0.0005011039902456,288.22186279296875,294.1499938964844,295.2408752441406,294.0848693847656,296.6795959472656,295.275146484375,289.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688658803701,1.3916697128024681e-08,0.0010688520269468,-0.0354963429272174,0.0,0.0,0.0,-0.0117119215428829,60.0,9.427170753479004,-0.0,-7.789409295355655e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730600,298.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836120605469,0.0,0.0,0.0001003169818432,298.5504455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9836120605469,0.0,0.0,0.0001056386172422,298.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98394775390625,0.0,0.0,7.802432810422033e-05,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9835510253906,0.0,0.0,0.0001056386172422,298.3115539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9833374023437,0.0,0.0,0.0005011039902456,288.22186279296875,294.1499938964844,295.2408752441406,294.0848693847656,296.6795959472656,295.275146484375,289.4851379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688658803701,1.3916697128024681e-08,0.0010688520269468,-0.0354963429272174,0.0,0.0,0.0,-0.0117119215428829,60.0,9.427170753479004,-0.0,-7.789409295355655e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730660,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,9.9894154118374e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,0.00010519335774,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,7.769546209601685e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,0.00010519335774,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,0.0004989918670617,288.2333679199219,294.1499938964844,295.2203674316406,294.0765075683594,296.6523742675781,295.2548522949219,289.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643607238307,1.3389865216595354e-08,0.0010643473360687,-0.0341182649135589,0.0,0.0,0.0,-0.0114507498219609,60.0,9.349748611450195,-0.0,-7.723883754806593e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730720,298.5400695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,9.9894154118374e-05,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9948425292969,0.0,0.0,0.00010519335774,298.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.99517822265625,0.0,0.0,7.769546209601685e-05,298.4681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9947814941406,0.0,0.0,0.00010519335774,298.3115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9945678710937,0.0,0.0,0.0004989918670617,288.2333679199219,294.1499938964844,295.2203674316406,294.0765075683594,296.6523742675781,295.2548522949219,289.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010643607238307,1.3389865216595354e-08,0.0010643473360687,-0.0341182649135589,0.0,0.0,0.0,-0.0114507498219609,60.0,9.349748611450195,-0.0,-7.723883754806593e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730780,298.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.0,0.0,9.9483659141697e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0055236816406,0.0,0.0,0.0001047610930982,298.6889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.005859375,0.0,0.0,7.737618579994887e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054626464844,0.0,0.0,0.0001047610858222,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.0,0.0,0.0004969413857907,288.2442932128906,294.1499938964844,295.2010498046875,294.0697631835937,296.6266784667969,295.2362670898437,289.50067138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010599870001897,1.2878405897254195e-08,0.0010599740780889,-0.0327802151441574,0.0,0.0,0.0,-0.0111971981823444,60.0,9.280747413635254,-0.0,-7.660534606657168e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730840,298.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059509277344,0.0,0.0,9.946656064130366e-05,298.5452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0059814453125,0.0,0.0,0.0001047430851031,298.6888732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062866210937,0.0,0.0,7.736289262538776e-05,298.46783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0058898925781,0.0,0.0,0.0001047430778271,298.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.00567626953125,0.0,0.0,0.0004968559369444,288.2447509765625,294.1499938964844,295.20025634765625,294.06951904296875,296.6256103515625,295.2354736328125,289.5010070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059804810211,1.2857102049679271e-08,0.0010597918881103,-0.0327244773507118,0.0,0.0,0.0,-0.0111866369843482,60.0,9.277872085571287,-0.0,-7.657902045821174e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730900,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.011474609375,0.0,0.0,9.925444464897736e-05,298.5440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0115051269531,0.0,0.0,0.0001045197132043,298.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0118103027344,0.0,0.0,7.719791028648615e-05,298.4676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01141357421875,0.0,0.0,0.0001045197132043,298.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0111999511719,0.0,0.0,0.0004957963828928,288.2503967285156,294.1499938964844,295.1903686523437,294.0664978027344,296.6123352050781,295.2260131835937,289.5048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575448395684,1.259281390275646e-08,0.0010575322667136,-0.0320329926908016,0.0,0.0,0.0,-0.0110556194558739,60.0,9.243155479431152,-0.0,-7.625275344480542e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17730960,298.5394592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,9.90419866866432e-05,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0170288085937,0.0,0.0,0.0001042959920596,298.6883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0173645019531,0.0,0.0,7.703266601311043e-05,298.467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0169677734375,0.0,0.0,0.0001042959847836,298.31170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,0.0004947351408191,288.2560729980469,294.1499938964844,295.1805725097656,294.0637512207031,296.5990600585937,295.2165222167969,289.5087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552814928814,1.2328105647441134e-08,0.0010552692692726,-0.0313403606414794,0.0,0.0,0.0,-0.010924395173788,60.0,9.208279609680176,-0.0,-7.592666406708305e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731020,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,9.862137085292488e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.028076171875,0.0,0.0,0.0001038530608639,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02838134765625,0.0,0.0,7.670552440686151e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279846191406,0.0,0.0,0.0001038530608639,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277709960937,0.0,0.0,0.0004926340770907,288.267333984375,294.1499938964844,295.16131591796875,294.0591125488281,296.5726623535156,295.1978759765625,289.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507993865758,1.1804040411789174e-08,0.0010507875122129,-0.0299689713865518,0.0,0.0,0.0,-0.0106645906344056,60.0,9.140531539916992,-0.0,-7.528313261673247e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731080,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0280456542969,0.0,0.0,9.862137085292488e-05,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.028076171875,0.0,0.0,0.0001038530608639,298.6878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.02838134765625,0.0,0.0,7.670552440686151e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279846191406,0.0,0.0,0.0001038530608639,298.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0277709960937,0.0,0.0,0.0004926340770907,288.267333984375,294.1499938964844,295.16131591796875,294.0591125488281,296.5726623535156,295.1978759765625,289.5165405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507993865758,1.1804040411789174e-08,0.0010507875122129,-0.0299689713865518,0.0,0.0,0.0,-0.0106645906344056,60.0,9.140531539916992,-0.0,-7.528313261673247e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731140,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,9.821141429711132e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390319824219,0.0,0.0,0.0001034213564707,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393371582031,0.0,0.0,7.638666284037754e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,0.0001034213491948,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,0.0004905862733721,288.2785339355469,294.1499938964844,295.1424865722656,294.0555114746094,296.54656982421875,295.1798400878906,289.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464313672855,1.1293256108046993e-08,0.0010464200749993,-0.0286321770399808,0.0,0.0,0.0,-0.0104113742709159,60.0,9.07680320739746,-0.0,-7.465855134114463e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731200,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390014648437,0.0,0.0,9.821141429711132e-05,298.5377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0390319824219,0.0,0.0,0.0001034213564707,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0393371582031,0.0,0.0,7.638666284037754e-05,298.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389404296875,0.0,0.0,0.0001034213491948,298.3119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.03875732421875,0.0,0.0,0.0004905862733721,288.2785339355469,294.1499938964844,295.1424865722656,294.0555114746094,296.54656982421875,295.1798400878906,289.5242004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464313672855,1.1293256108046993e-08,0.0010464200749993,-0.0286321770399808,0.0,0.0,0.0,-0.0104113742709159,60.0,9.07680320739746,-0.0,-7.465855134114463e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731260,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,9.780549589777364e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,0.0001029939012369,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,7.60709517635405e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498962402344,0.0,0.0,0.0001029939012369,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,0.0004885586095042,288.2896728515625,294.1499938964844,295.1240539550781,294.05279541015625,296.5205383300781,295.1620178222656,289.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421057231724,1.0787505999587664e-08,0.0010420948965474,-0.0273084063082933,0.0,0.0,0.0,-0.0101606491953134,60.0,9.014124870300291,-0.0,-7.40426813194972e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731320,298.5387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,9.780549589777364e-05,298.5352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0499572753906,0.0,0.0,0.0001029939012369,298.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0502624511719,0.0,0.0,7.60709517635405e-05,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498962402344,0.0,0.0,0.0001029939012369,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0496826171875,0.0,0.0,0.0004885586095042,288.2896728515625,294.1499938964844,295.1240539550781,294.05279541015625,296.5205383300781,295.1620178222656,289.5318603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421057231724,1.0787505999587664e-08,0.0010420948965474,-0.0273084063082933,0.0,0.0,0.0,-0.0101606491953134,60.0,9.014124870300291,-0.0,-7.40426813194972e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731380,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,9.742243855725974e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,0.0001025905221467,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,7.577301585115492e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06072998046875,0.0,0.0,0.0001025905221467,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0004866451199632,288.3007202148437,294.1499938964844,295.1060485839844,294.05084228515625,296.4949951171875,295.14501953125,289.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380242019891,1.0310240661226544e-08,0.0010380138410255,-0.026059066876769,0.0,0.0,0.0,-0.0099240485578775,60.0,8.956986427307129,-0.0,-7.346383057438288e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731440,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,9.742243855725974e-05,298.5329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.060791015625,0.0,0.0,0.0001025905221467,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06109619140625,0.0,0.0,7.577301585115492e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.06072998046875,0.0,0.0,0.0001025905221467,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0605163574219,0.0,0.0,0.0004866451199632,288.3007202148437,294.1499938964844,295.1060485839844,294.05084228515625,296.4949951171875,295.14501953125,289.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380242019891,1.0310240661226544e-08,0.0010380138410255,-0.026059066876769,0.0,0.0,0.0,-0.0099240485578775,60.0,8.956986427307129,-0.0,-7.346383057438288e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731500,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0661926269531,0.0,0.0,9.722929098643364e-05,298.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06622314453125,0.0,0.0,0.0001023871300276,298.686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0665283203125,0.0,0.0,7.562278915429488e-05,298.4666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.066162109375,0.0,0.0,0.0001023871227516,298.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0659484863281,0.0,0.0,0.0004856803279835,288.3062438964844,294.1499938964844,295.0971984863281,294.0501403808594,296.482177734375,295.13653564453125,289.5431213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359678417444,1.0069595823836153e-08,0.0010359577136114,-0.025429081171751,0.0,0.0,0.0,-0.0098047591745853,60.0,8.92834758758545,-0.0,-7.317282779695233e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
