time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17731560,298.5385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07159423828125,0.0,0.0,9.704503463581204e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,0.0001021930947899,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719299316406,0.0,0.0,7.547947461716831e-05,298.46661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.071533203125,0.0,0.0,0.0001021930947899,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07135009765625,0.0,0.0,0.0004847599193453,288.3117370605469,294.1499938964844,295.0884704589844,294.0495910644531,296.4695129394531,295.1282653808594,289.546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010340042645111,9.840026571339422e-09,0.0010339943692088,-0.0248280614614486,0.0,0.0,0.0,-0.0096909496933221,60.0,8.901223182678223,-0.0,-7.289575165714268e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731620,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,9.668542043073104e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,0.0001018144102999,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,7.519977953052148e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,0.0001018144102999,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821228027344,0.0,0.0,0.0004829636018257,288.3226928710937,294.1499938964844,295.0712890625,294.04888916015625,296.4443054199219,295.1119384765625,289.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301714064553,9.391980526629597e-09,0.0010301619768142,-0.0236549936234951,0.0,0.0,0.0,-0.0094688283279538,60.0,8.84836483001709,-0.0,-7.235651366954698e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731680,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,9.668542043073104e-05,298.52838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823669433594,0.0,0.0,0.0001018144102999,298.68658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826721191406,0.0,0.0,7.519977953052148e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0823059082031,0.0,0.0,0.0001018144102999,298.3128356933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0821228027344,0.0,0.0,0.0004829636018257,288.3226928710937,294.1499938964844,295.0712890625,294.04888916015625,296.4443054199219,295.1119384765625,289.5542907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301714064553,9.391980526629597e-09,0.0010301619768142,-0.0236549936234951,0.0,0.0,0.0,-0.0094688283279538,60.0,8.84836483001709,-0.0,-7.235651366954698e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731740,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,9.634386515244842e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,0.0001014547378872,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933837890625,0.0,0.0,7.493412704207003e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.093017578125,0.0,0.0,0.0001014547378872,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,0.0004812574770767,288.3335876464844,294.1499938964844,295.05450439453125,294.0486755371094,296.4193115234375,295.0960693359375,289.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265321470797,8.966433817647612e-09,0.0010265231830999,-0.0225407406687736,0.0,0.0,0.0,-0.0092578660696744,60.0,8.798325538635254,-0.0,-7.184619477129672e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731800,298.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,9.634386515244842e-05,298.5262145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.09307861328125,0.0,0.0,0.0001014547378872,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933837890625,0.0,0.0,7.493412704207003e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.093017578125,0.0,0.0,0.0001014547378872,298.3131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09283447265625,0.0,0.0,0.0004812574770767,288.3335876464844,294.1499938964844,295.05450439453125,294.0486755371094,296.4193115234375,295.0960693359375,289.5616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265321470797,8.966433817647612e-09,0.0010265231830999,-0.0225407406687736,0.0,0.0,0.0,-0.0092578660696744,60.0,8.798325538635254,-0.0,-7.184619477129672e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731860,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.103759765625,0.0,0.0,9.602063073543832e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.103759765625,0.0,0.0,0.0001011143540381,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,7.468272087862715e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,0.0001011143467621,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,0.0004796428256668,288.3444519042969,294.1499938964844,295.0381164550781,294.0487670898437,296.3945007324219,295.08056640625,289.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230879997834,8.563708853159824e-09,0.0010230795014649,-0.0214861705899238,0.0,0.0,0.0,-0.0090582184493541,60.0,8.750837326049805,-0.0,-7.136491575465699e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731920,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.103759765625,0.0,0.0,9.602063073543832e-05,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.103759765625,0.0,0.0,0.0001011143540381,298.6865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.10406494140625,0.0,0.0,7.468272087862715e-05,298.4665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,0.0001011143467621,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.103515625,0.0,0.0,0.0004796428256668,288.3444519042969,294.1499938964844,295.0381164550781,294.0487670898437,296.3945007324219,295.08056640625,289.5689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230879997834,8.563708853159824e-09,0.0010230795014649,-0.0214861705899238,0.0,0.0,0.0,-0.0090582184493541,60.0,8.750837326049805,-0.0,-7.136491575465699e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17731980,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143493652344,0.0,0.0,9.57308293436654e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143493652344,0.0,0.0,0.0001008091785479,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,7.445731898769736e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142883300781,0.0,0.0,0.0001008091785479,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,0.0004781952302437,288.3551940917969,294.1499938964844,295.02215576171875,294.04913330078125,296.3701171875,295.06573486328125,289.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200006654486,8.202648338340168e-09,0.0010199923999607,-0.02054063975811,0.0,0.0,0.0,-0.0088792266324162,60.0,8.70772647857666,-0.0,-7.093479581499197e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732040,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143493652344,0.0,0.0,9.57308293436654e-05,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1143493652344,0.0,0.0,0.0001008091785479,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1146545410156,0.0,0.0,7.445731898769736e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142883300781,0.0,0.0,0.0001008091785479,298.3136901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141052246094,0.0,0.0,0.0004781952302437,288.3551940917969,294.1499938964844,295.02215576171875,294.04913330078125,296.3701171875,295.06573486328125,289.576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200006654486,8.202648338340168e-09,0.0010199923999607,-0.02054063975811,0.0,0.0,0.0,-0.0088792266324162,60.0,8.70772647857666,-0.0,-7.093479581499197e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732100,298.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.11962890625,0.0,0.0,9.558128658682108e-05,298.5211486816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,0.0001006517049972,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,7.434101280523464e-05,298.4665832519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.1195983886719,0.0,0.0,0.0001006516977213,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1194152832031,0.0,0.0,0.0004774482222273,288.3605651855469,294.1499938964844,295.0143127441406,294.0493469238281,296.35791015625,295.05828857421875,289.57977294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184070561081,8.016333374882834e-09,0.0010183990234509,-0.0200527049601078,0.0,0.0,0.0,-0.0087868617847561,60.0,8.685759544372559,-0.0,-7.071334806596496e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732160,298.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249084472656,0.0,0.0,9.544863132759927e-05,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1249389648437,0.0,0.0,0.000100512006611,298.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1252136230469,0.0,0.0,7.42378324503079e-05,298.4666442871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1248779296875,0.0,0.0,0.000100512006611,298.31402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12469482421875,0.0,0.0,0.0004767855862155,288.3659362792969,294.1499938964844,295.006591796875,294.0495910644531,296.3458251953125,295.051025390625,289.5833435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016994472593,7.851056693652936e-09,0.0010169866727665,-0.0196198560297489,0.0,0.0,0.0,-0.0087049314752221,60.0,8.665233612060547,-0.0,-7.05172027437584e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732220,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13543701171875,0.0,0.0,9.520642197458072e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13543701171875,0.0,0.0,0.0001002569551928,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,7.404945063171908e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,0.0001002569479169,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351928710937,0.0,0.0,0.0004755757108796,288.3765563964844,294.1499938964844,294.9914245605469,294.05010986328125,296.3219299316406,295.0368957519531,289.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144126135855,7.5492927464893e-09,0.0010144050465896,-0.0188295245170593,0.0,0.0,0.0,-0.0085553275421261,60.0,8.626425743103027,-0.0,-7.0159778431389e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732280,298.5386047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.13543701171875,0.0,0.0,9.520642197458072e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.13543701171875,0.0,0.0,0.0001002569551928,298.6871032714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1357116699219,0.0,0.0,7.404945063171908e-05,298.4667358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1353759765625,0.0,0.0,0.0001002569479169,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,288.1351928710937,0.0,0.0,0.0004755757108796,288.3765563964844,294.1499938964844,294.9914245605469,294.05010986328125,296.3219299316406,295.0368957519531,289.5904235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144126135855,7.5492927464893e-09,0.0010144050465896,-0.0188295245170593,0.0,0.0,0.0,-0.0085553275421261,60.0,8.626425743103027,-0.0,-7.0159778431389e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732340,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,9.498783765593544e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,0.0001000267729978,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461486816406,0.0,0.0,7.387944060610607e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14581298828125,0.0,0.0,0.0001000267729978,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456298828125,0.0,0.0,0.0004744838224723,288.3871154785156,294.1499938964844,294.97662353515625,294.0505065917969,296.29840087890625,295.0232238769531,289.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012083957903,7.276960811708477e-09,0.0010120767401531,-0.0181162506341934,0.0,0.0,0.0,-0.0084203230217099,60.0,8.590733528137207,-0.0,-6.983798783721795e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732400,298.53875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,9.498783765593544e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1458740234375,0.0,0.0,0.0001000267729978,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1461486816406,0.0,0.0,7.387944060610607e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.14581298828125,0.0,0.0,0.0001000267729978,298.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1456298828125,0.0,0.0,0.0004744838224723,288.3871154785156,294.1499938964844,294.97662353515625,294.0505065917969,296.29840087890625,295.0232238769531,289.5973815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012083957903,7.276960811708477e-09,0.0010120767401531,-0.0181162506341934,0.0,0.0,0.0,-0.0084203230217099,60.0,8.590733528137207,-0.0,-6.983798783721795e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732460,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562805175781,0.0,0.0,9.47781154536642e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562805175781,0.0,0.0,9.98059258563444e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15655517578125,0.0,0.0,7.37163209123537e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562194824219,0.0,0.0,9.98059258563444e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560363769531,0.0,0.0,0.0004734362300951,288.39764404296875,294.1499938964844,294.9622497558594,294.0507202148437,296.2750549316406,295.009765625,289.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098499478772,7.015672043308996e-09,0.0010098429629579,-0.0174318701028823,0.0,0.0,0.0,-0.0082907937467098,60.0,8.556208610534668,-0.0,-6.952993913955653e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732520,298.5389099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562805175781,0.0,0.0,9.47781154536642e-05,298.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562805175781,0.0,0.0,9.98059258563444e-05,298.6879577636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.15655517578125,0.0,0.0,7.37163209123537e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562194824219,0.0,0.0,9.98059258563444e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1560363769531,0.0,0.0,0.0004734362300951,288.39764404296875,294.1499938964844,294.9622497558594,294.0507202148437,296.2750549316406,295.009765625,289.6043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098499478772,7.015672043308996e-09,0.0010098429629579,-0.0174318701028823,0.0,0.0,0.0,-0.0082907937467098,60.0,8.556208610534668,-0.0,-6.952993913955653e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732580,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666564941406,0.0,0.0,9.459724969929084e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666564941406,0.0,0.0,9.961546311387792e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669311523437,0.0,0.0,7.357564754784107e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665954589844,0.0,0.0,9.961545583792032e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,0.0004725327598862,288.4081420898437,294.1499938964844,294.9482421875,294.0506286621094,296.2519226074219,294.99658203125,289.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007922575809,6.790329631911618e-09,0.0010079158237203,-0.0168416239321231,0.0,0.0,0.0,-0.0081790806725621,60.0,8.523136138916016,-0.0,-6.926482143398971e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732640,298.5390930175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666564941406,0.0,0.0,9.459724969929084e-05,298.5135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1666564941406,0.0,0.0,9.961546311387792e-05,298.6884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1669311523437,0.0,0.0,7.357564754784107e-05,298.4672546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1665954589844,0.0,0.0,9.961545583792032e-05,298.3154602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1664428710937,0.0,0.0,0.0004725327598862,288.4081420898437,294.1499938964844,294.9482421875,294.0506286621094,296.2519226074219,294.99658203125,289.6112365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007922575809,6.790329631911618e-09,0.0010079158237203,-0.0168416239321231,0.0,0.0,0.0,-0.0081790806725621,60.0,8.523136138916016,-0.0,-6.926482143398971e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732700,298.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718444824219,0.0,0.0,9.449910430703312e-05,298.5127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.171875,0.0,0.0,9.951210813596845e-05,298.688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,7.349930820055306e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1718139648437,0.0,0.0,9.951210813596845e-05,298.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.171630859375,0.0,0.0,0.0004720424767583,288.41339111328125,294.1499938964844,294.94140625,294.0504150390625,296.2403259277344,294.9899597167969,289.6146850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068772826343,6.6680518884254525e-09,0.0010068705305457,-0.016521330922842,0.0,0.0,0.0,-0.0081184636801481,60.0,8.50638198852539,-0.0,-6.912117100910109e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732760,298.53924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1770324707031,0.0,0.0,9.441658767173068e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.17706298828125,0.0,0.0,9.942521865013988e-05,298.68896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1773376464844,0.0,0.0,7.343513425439596e-05,298.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.177001953125,0.0,0.0,9.942521865013988e-05,298.3158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,288.17681884765625,0.0,0.0,0.0004716303374152,288.41864013671875,294.1499938964844,294.93463134765625,294.05010986328125,296.22869873046875,294.9833374023437,289.6181335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059975320473,6.565251897683311e-09,0.0010059908963739,-0.0162520557641983,0.0,0.0,0.0,-0.0080674979835748,60.0,8.489540100097656,-0.0,-6.900052085256905e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732820,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874084472656,0.0,0.0,9.428261546418072e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874084472656,0.0,0.0,9.928413783200084e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,7.333092798944563e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873779296875,0.0,0.0,9.928413055604324e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18719482421875,0.0,0.0,0.0004709610948339,288.4291076660156,294.1499938964844,294.9214172363281,294.0491027832031,296.20562744140625,294.97039794921875,289.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045689996331,6.398332530466177e-09,0.0010045625967904,-0.0158148147165775,0.0,0.0,0.0,-0.0079847434535622,60.0,8.458135604858398,-0.0,-6.88048373831407e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732880,298.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874084472656,0.0,0.0,9.428261546418072e-05,298.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1874084472656,0.0,0.0,9.928413783200084e-05,298.6895446777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.18768310546875,0.0,0.0,7.333092798944563e-05,298.4676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1873779296875,0.0,0.0,9.928413055604324e-05,298.31622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.18719482421875,0.0,0.0,0.0004709610948339,288.4291076660156,294.1499938964844,294.9214172363281,294.0491027832031,296.20562744140625,294.97039794921875,289.625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045689996331,6.398332530466177e-09,0.0010045625967904,-0.0158148147165775,0.0,0.0,0.0,-0.0079847434535622,60.0,8.458135604858398,-0.0,-6.88048373831407e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17732940,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19775390625,0.0,0.0,9.417311230208723e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19775390625,0.0,0.0,9.916882845573129e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980285644531,0.0,0.0,7.324576290557161e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,9.916882117977366e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,0.0004704141174443,288.4395446777344,294.1499938964844,294.9085693359375,294.0474548339844,296.18280029296875,294.95770263671875,289.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034022852778,6.261909213378658e-09,0.0010033959988504,-0.0154574522748589,0.0,0.0,0.0,-0.0079171136021614,60.0,8.428443908691406,-0.0,-6.864510737614182e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733000,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.19775390625,0.0,0.0,9.417311230208723e-05,298.5090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.19775390625,0.0,0.0,9.916882845573129e-05,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1980285644531,0.0,0.0,7.324576290557161e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1976928710937,0.0,0.0,9.916882117977366e-05,298.31658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1975402832031,0.0,0.0,0.0004704141174443,288.4395446777344,294.1499938964844,294.9085693359375,294.0474548339844,296.18280029296875,294.95770263671875,289.6318054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034022852778,6.261909213378658e-09,0.0010033959988504,-0.0154574522748589,0.0,0.0,0.0,-0.0079171136021614,60.0,8.428443908691406,-0.0,-6.864510737614182e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733060,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20806884765625,0.0,0.0,9.40884492592886e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.20806884765625,0.0,0.0,9.907966887112708e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083435058594,0.0,0.0,7.317990821320564e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,9.907966887112708e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,0.0004699911805801,288.4499206542969,294.1499938964844,294.8961181640625,294.0450744628906,296.16015625,294.9452514648437,289.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002500182949,6.156429588344281e-09,0.0010024940129369,-0.0151811428368091,0.0,0.0,0.0,-0.0078648226335644,60.0,8.399981498718262,-0.0,-6.852174294635915e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733120,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20806884765625,0.0,0.0,9.40884492592886e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.20806884765625,0.0,0.0,9.907966887112708e-05,298.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2083435058594,0.0,0.0,7.317990821320564e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2080078125,0.0,0.0,9.907966887112708e-05,298.31695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2078552246094,0.0,0.0,0.0004699911805801,288.4499206542969,294.1499938964844,294.8961181640625,294.0450744628906,296.16015625,294.9452514648437,289.6385803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002500182949,6.156429588344281e-09,0.0010024940129369,-0.0151811428368091,0.0,0.0,0.0,-0.0078648226335644,60.0,8.399981498718262,-0.0,-6.852174294635915e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733180,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183532714844,0.0,0.0,9.402680007042365e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183532714844,0.0,0.0,9.901475277729332e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186279296875,0.0,0.0,7.313195965252817e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182922363281,0.0,0.0,9.901474550133572e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181396484375,0.0,0.0,0.00046968323295,288.4602966308594,294.1499938964844,294.884033203125,294.0418395996094,296.1377258300781,294.9330139160156,289.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018431348726,6.079623471322293e-09,0.0010018370812758,-0.0149799417704343,0.0,0.0,0.0,-0.0078267445787787,60.0,8.37236213684082,-0.0,-6.843198008255058e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733240,298.54010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183532714844,0.0,0.0,9.402680007042365e-05,298.50640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2183532714844,0.0,0.0,9.901475277729332e-05,298.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2186279296875,0.0,0.0,7.313195965252817e-05,298.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2182922363281,0.0,0.0,9.901474550133572e-05,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2181396484375,0.0,0.0,0.00046968323295,288.4602966308594,294.1499938964844,294.884033203125,294.0418395996094,296.1377258300781,294.9330139160156,289.64532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018431348726,6.079623471322293e-09,0.0010018370812758,-0.0149799417704343,0.0,0.0,0.0,-0.0078267445787787,60.0,8.37236213684082,-0.0,-6.843198008255058e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733300,298.54022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2234802246094,0.0,0.0,9.400912676937878e-05,298.5057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.2235107421875,0.0,0.0,9.899614087771624e-05,298.6921691894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.2237548828125,0.0,0.0,7.311821536859497e-05,298.4685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.22344970703125,0.0,0.0,9.899613360175864e-05,298.3175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2232666015625,0.0,0.0,0.0004695949610322,288.4654846191406,294.1499938964844,294.87811279296875,294.0398864746094,296.1266174316406,294.9269714355469,289.6486511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016559390351,6.057606416476346e-09,0.0010016498854383,-0.014922265894711,0.0,0.0,0.0,-0.0078158359974622,60.0,8.35887336730957,-0.0,-6.840625843551609e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733360,298.54034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286071777344,0.0,0.0,9.399242117069662e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2286376953125,0.0,0.0,9.897855488816276e-05,298.6925964355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2288818359375,0.0,0.0,7.310522778425366e-05,298.4686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.22857666015625,0.0,0.0,9.897854761220516e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284240722656,0.0,0.0,0.0004695115203503,288.4706420898437,294.1499938964844,294.872314453125,294.0376892089844,296.1155090332031,294.92095947265625,289.6519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001478289254,6.036799948816451e-09,0.0010014722356572,-0.0148677602410316,0.0,0.0,0.0,-0.0078055225312709,60.0,8.345463752746582,-0.0,-6.838195787395307e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733420,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,9.398783731739968e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388916015625,0.0,0.0,9.897372365230694e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391357421875,0.0,0.0,7.310166256502271e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,9.897372365230694e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386779785156,0.0,0.0,0.0004694886447396,288.48095703125,294.1499938964844,294.8609619140625,294.032470703125,296.0935363769531,294.9091186523437,289.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014278814196,6.031090737934619e-09,0.0010014218278229,-0.014852805994451,0.0,0.0,0.0,-0.0078026843257248,60.0,8.319664001464844,-0.0,-6.837528587766428e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733480,298.5406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388610839844,0.0,0.0,9.398783731739968e-05,298.5039978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.2388916015625,0.0,0.0,9.897372365230694e-05,298.69354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2391357421875,0.0,0.0,7.310166256502271e-05,298.468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.23883056640625,0.0,0.0,9.897372365230694e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2386779785156,0.0,0.0,0.0004694886447396,288.48095703125,294.1499938964844,294.8609619140625,294.032470703125,296.0935363769531,294.9091186523437,289.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014278814196,6.031090737934619e-09,0.0010014218278229,-0.014852805994451,0.0,0.0,0.0,-0.0078026843257248,60.0,8.319664001464844,-0.0,-6.837528587766428e-08,0.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733540,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.050000000745058,9.402621071785688e-05,298.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.050000000745058,9.90141270449385e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2493591308594,0.0,0.050000000745058,7.313150126719847e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2490539550781,0.0,0.050000000745058,9.90141270449385e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.050000000745058,0.0004696802934631,288.4912109375,284.95001220703125,294.8500061035156,294.0260925292969,296.0719909667969,294.8976135253906,289.6651306152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018367320299,6.0788960531965586e-09,0.0010018306784331,-0.0149780362844467,0.0,0.0,0.0,-0.0078263832256197,60.0,8.296243667602539,-0.0,-6.843112743126768e-08,1.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733600,298.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.050000000745058,9.402621071785688e-05,298.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2491149902344,0.0,0.050000000745058,9.90141270449385e-05,298.69464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.2493591308594,0.0,0.050000000745058,7.313150126719847e-05,298.4693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2490539550781,0.0,0.050000000745058,9.90141270449385e-05,298.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,288.2489013671875,0.0,0.050000000745058,0.0004696802934631,288.4912109375,284.95001220703125,294.8500061035156,294.0260925292969,296.0719909667969,294.8976135253906,289.6651306152344,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010018367320299,6.0788960531965586e-09,0.0010018306784331,-0.0149780362844467,0.0,0.0,0.0,-0.0078263832256197,60.0,8.296243667602539,-0.0,-6.843112743126768e-08,1.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733660,298.5101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.2220153808594,0.6341529488563538,0.050000000745058,0.0406744182109832,298.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2220153808594,0.6341529488563538,0.050000000745058,0.0428321212530136,298.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2220764160156,0.6341529488563538,0.050000000745058,0.0316356569528579,298.4490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2220153808594,0.6341529488563538,0.050000000745058,0.0428321212530136,298.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.22198486328125,0.6341529488563538,0.050000000745058,0.203177124261856,289.3942565917969,284.95001220703125,294.8446960449219,294.0226745605469,297.3606262207031,297.7945861816406,289.8460388183594,1.0,0.109692208468914,0.1857275068759918,0.1857275068759918,1.0,1.0,-0.4333820044994354,0.0168955996632576,0.4164864122867584,-0.100436083972454,0.0,0.0,0.0,10.244436264038086,60.0,1070.49560546875,0.0,12.228035926818848,1.0,281.0655517578125,283.9010009765625,300.94464111328125,303.134033203125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,7.751650884108638e-21,3.875825442054319e-21,3.875825442054319e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17733720,298.4613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.6326346397399902,0.050000000745058,0.0452300645411014,298.4640808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.6326346397399902,0.050000000745058,0.0476294346153736,298.64599609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.6326346397399902,0.050000000745058,0.0351789370179176,298.4135131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.6326346397399902,0.050000000745058,0.0476294346153736,298.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.6326346397399902,0.050000000745058,0.2259335368871688,290.3490295410156,284.95001220703125,294.83953857421875,294.01934814453125,297.5295715332031,298.489501953125,290.8952331542969,1.0,0.121070995926857,0.3714550137519836,0.3714550137519836,1.0,1.0,-0.4819335639476776,0.075977586209774,0.4059560000896454,-0.0534963235259056,1.0,1.0,0.0,12.527690887451172,60.0,7509.0068359375,0.0,16.6730899810791,1.0,281.1387634277344,288.2588195800781,300.96990966796875,302.8432006835937,293.1499938964844,293.1499938964844,283.1499938964844,2530.154296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1144473552703857,1.0,0.0,0.0,0.5762970447540283,0.5763126015663147,2.373410410427823e-07,3.3403661251068115,3.340353488922119,1.2696838894044047e-05,0.0,0.0,-0.0,5376.6484375,0.0,12.69238567352295,1388.302734375,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17733780,298.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690795898437,0.5717378854751587,0.050000000745058,0.0456763245165348,298.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690795898437,0.5717378854751587,0.050000000745058,0.0480993688106536,298.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690795898437,0.5717378854751587,0.050000000745058,0.0355260297656059,298.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690795898437,0.5717378854751587,0.050000000745058,0.0480993688106536,298.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690795898437,0.5717378854751587,0.050000000745058,0.2281627058982849,287.1659851074219,284.95001220703125,294.82977294921875,294.0130920410156,297.0180053710937,298.4563293457031,286.3273010253906,1.0,0.1405511945486068,0.7429100275039673,0.7429100275039673,1.0,1.0,-0.4866910576820373,0.1984532475471496,0.2882378101348877,0.0673706382513046,1.0,1.0,0.0,20.070781707763672,60.0,15084.3330078125,0.0,23.17151260375977,1.0,282.31549072265625,286.0231628417969,299.03472900390625,301.01287841796875,293.1499938964844,293.1499938964844,283.1499938964844,2709.636962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146241426467896,1.0,0.0,0.0,1.0964257717132568,1.0964279174804688,8.044310106924969e-08,4.265679836273193,4.265669822692871,9.788014722289518e-06,0.0,0.0,-0.0,5728.38037109375,0.0,40.362754821777344,1895.40380859375,0.0,1013.2365112304688,0.2806378901004791,1.0,0.0,3.0,1.0,0.0
