time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17733840,298.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690795898437,0.5717378854751587,0.050000000745058,0.0456763245165348,298.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690795898437,0.5717378854751587,0.050000000745058,0.0480993688106536,298.5790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690795898437,0.5717378854751587,0.050000000745058,0.0355260297656059,298.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690795898437,0.5717378854751587,0.050000000745058,0.0480993688106536,298.1891174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3690795898437,0.5717378854751587,0.050000000745058,0.2281627058982849,287.1659851074219,284.95001220703125,294.82977294921875,294.0130920410156,297.0180053710937,298.4563293457031,286.3273010253906,1.0,0.1405511945486068,0.7429100275039673,0.7429100275039673,1.0,1.0,-0.4866910576820373,0.1984532475471496,0.2882378101348877,0.0673706382513046,1.0,1.0,0.0,20.070781707763672,60.0,15084.3330078125,0.0,23.17151260375977,1.0,282.31549072265625,286.0231628417969,299.03472900390625,301.01287841796875,293.1499938964844,293.1499938964844,283.1499938964844,2709.636962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6146241426467896,1.0,0.0,0.0,1.0964257717132568,1.0964279174804688,8.044310106924969e-08,4.265679836273193,4.265669822692871,9.788014722289518e-06,0.0,0.0,-0.0,5728.38037109375,0.0,40.362754821777344,1895.40380859375,0.0,1013.2365112304688,0.2806378901004791,1.0,0.0,3.0,1.0,0.0
17733900,298.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.5498785376548767,0.050000000745058,0.0458133742213249,298.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.5498785376548767,0.050000000745058,0.0482436865568161,298.538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.5498785376548767,0.050000000745058,0.0356326252222061,298.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.5498785376548767,0.050000000745058,0.0482436865568161,298.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9922180175781,0.5498785376548767,0.050000000745058,0.2288472801446914,285.8822326660156,284.95001220703125,294.8251647949219,294.0101318359375,296.8973083496094,298.4151611328125,285.5138854980469,1.0,0.1489465236663818,0.9286375045776368,0.9286375045776368,1.0,1.0,-0.488151341676712,0.2073571979999542,0.2807941436767578,0.0759623646736145,1.0,1.0,0.0,23.73401260375977,60.0,14123.6953125,0.0,26.319372177124023,1.0,282.69976806640625,285.27215576171875,297.8299255371094,299.46807861328125,293.1499938964844,293.1499938964844,283.1499938964844,4158.74169921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6321312189102173,1.0,0.0,0.0,1.358328938484192,1.3583320379257202,1.2312236208344984e-07,4.265917778015137,4.265907764434815,9.78598473011516e-06,0.0,0.0,-0.0,5157.974609375,0.0,76.71532440185547,1895.4361572265625,0.0,1121.890869140625,0.3417761027812958,1.0,0.0,3.0,1.0,0.0
17733960,298.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.5330334901809692,0.050000000745058,0.0459441505372524,298.3371887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.5330334901809692,0.050000000745058,0.0483814030885696,298.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.5330334901809692,0.050000000745058,0.0357343405485153,298.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.5330334901809692,0.050000000745058,0.0483814030885696,298.1007995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4027404785156,0.5330334901809692,0.050000000745058,0.2295005470514297,285.3594665527344,284.95001220703125,294.8207092285156,294.0072937011719,296.83203125,298.3749084472656,285.2339782714844,1.0,0.1565034836530685,0.9429100155830384,0.9429100155830384,0.800000011920929,1.0,-0.4895451366901397,0.2141972035169601,0.2753479182720184,0.082532599568367,1.0,1.0,0.0,27.232948303222656,60.0,13684.3779296875,0.0,29.34643173217773,1.0,282.9345397949219,285.0164489746094,297.112548828125,298.4723815917969,293.1499938964844,293.1499938964844,283.1499938964844,5660.4453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033957600593567,1.0,0.0,0.0,1.5847080945968628,1.5847125053405762,1.6756841603182693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5156.55029296875,0.0,121.8184051513672,1895.4371337890625,0.0,947.8735961914062,0.3996285796165466,1.0,0.0,3.0,1.0,0.0
17734020,298.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.5101807713508606,0.050000000745058,0.0461813248693943,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.5101807713508606,0.050000000745058,0.0486311577260494,298.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.5101807713508606,0.050000000745058,0.0359188094735145,298.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.5101807713508606,0.050000000745058,0.0486311577260494,298.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.5101807713508606,0.050000000745058,0.2306852787733078,285.0767517089844,284.95001220703125,294.81231689453125,294.0019836425781,296.0016784667969,298.304931640625,285.0284118652344,1.0,0.1693442016839981,0.9714550375938416,0.9714550375938416,0.4000000059604645,1.0,-0.4920718371868133,0.3530205488204956,0.1390512883663177,0.220335379242897,0.9791592359542848,0.9791592359542848,0.0,33.59604263305664,60.0,13507.0751953125,0.0,34.914798736572266,1.0,283.1148986816406,284.7558898925781,296.6297912597656,297.744873046875,293.1499938964844,293.1499938964844,283.1499938964844,9151.44921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140879154205322,1.0,0.0,0.0,1.991686224937439,1.991693019866944,2.646885945978284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.3359375,0.0,242.6986389160156,1895.4371337890625,0.0,552.081787109375,0.4988648593425751,1.0,0.0,3.0,1.0,0.0
17734080,298.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.5101807713508606,0.050000000745058,0.0461813248693943,298.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.5101807713508606,0.050000000745058,0.0486311577260494,298.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.5101807713508606,0.050000000745058,0.0359188094735145,298.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.5101807713508606,0.050000000745058,0.0486311577260494,298.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.5101807713508606,0.050000000745058,0.2306852787733078,285.0767517089844,284.95001220703125,294.81231689453125,294.0019836425781,296.0016784667969,298.304931640625,285.0284118652344,1.0,0.1693442016839981,0.9714550375938416,0.9714550375938416,0.4000000059604645,1.0,-0.4920718371868133,0.3530205488204956,0.1390512883663177,0.220335379242897,0.9791592359542848,0.9791592359542848,0.0,33.59604263305664,60.0,13507.0751953125,0.0,34.914798736572266,1.0,283.1148986816406,284.7558898925781,296.6297912597656,297.744873046875,293.1499938964844,293.1499938964844,283.1499938964844,9151.44921875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5140879154205322,1.0,0.0,0.0,1.991686224937439,1.991693019866944,2.646885945978284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.3359375,0.0,242.6986389160156,1895.4371337890625,0.0,552.081787109375,0.4988648593425751,1.0,0.0,3.0,1.0,0.0
17734140,298.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5005444288253784,0.050000000745058,0.0463134348392486,298.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5005444288253784,0.050000000745058,0.0487702786922454,298.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5005444288253784,0.050000000745058,0.0360215604305267,298.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5005444288253784,0.050000000745058,0.0487702786922454,297.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.5005444288253784,0.050000000745058,0.2313451915979385,284.93634033203125,284.95001220703125,294.8073425292969,293.99884033203125,295.0613708496094,298.2674255371094,284.8753662109375,1.0,0.176085352897644,0.9895541667938232,0.9895541667938232,0.1463767886161804,1.0,-0.4934840500354767,0.4704495668411255,0.0230344869196414,0.33704674243927,0.9105687737464904,0.9105687737464904,0.0,37.14792251586914,60.0,13335.8251953125,-0.0,38.05580520629883,1.0,283.1409606933594,284.6087951660156,296.64117431640625,297.6894226074219,293.1499938964844,293.1499938964844,283.1499938964844,12170.0048828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4680922329425812,1.0,0.0,0.0,2.1950244903564453,2.195032835006714,3.214934167772299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5423.810546875,0.0,329.625,1895.4371337890625,0.0,418.1105651855469,0.5467110872268677,1.0,0.0,3.0,1.0,0.0
17734200,298.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.4960418045520782,0.050000000745058,0.0463835410773754,298.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.4960418045520782,0.050000000745058,0.0488441027700901,298.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.4960418045520782,0.050000000745058,0.0360760875046253,298.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.4960418045520782,0.050000000745058,0.0488441027700901,297.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.4960418045520782,0.050000000745058,0.2316953986883163,284.8531799316406,284.95001220703125,294.8045959472656,293.99713134765625,294.8251647949219,298.2477722167969,284.8055114746094,1.0,0.1795268356800079,1.0,1.0,0.0,1.0,-0.4942279458045959,0.4942256212234497,2.322494538020692e-06,0.3606448471546173,0.8407514095306396,0.8407514095306396,0.0,39.02755355834961,60.0,13231.962890625,-0.0,39.71846389770508,1.0,283.1459655761719,284.5597839355469,296.6884155273437,297.7119140625,293.1499938964844,293.1499938964844,283.1499938964844,14928.197265625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448635846376419,1.0,0.0,0.0,2.249275684356689,2.2492849826812744,3.375815538220195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5426.10986328125,0.0,364.58404541015625,1895.4371337890625,0.0,371.83148193359375,0.5594879388809204,1.0,0.0,3.0,1.0,0.0
17734260,298.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.48794025182724,0.050000000745058,0.0465225540101528,298.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.48794025182724,0.050000000745058,0.0489904880523681,298.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.48794025182724,0.050000000745058,0.0361842066049575,298.0980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.48794025182724,0.050000000745058,0.0489904880523681,297.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7760925292969,0.48794025182724,0.050000000745058,0.2323897778987884,284.7746276855469,284.95001220703125,294.79888916015625,293.9935913085937,294.7996520996094,298.2090759277344,284.78155517578125,1.0,0.1861192435026168,1.0,1.0,0.0,1.0,-0.4957084953784942,0.4957081377506256,3.577596316972631e-07,0.3620658814907074,0.7074975967407227,0.7074975967407227,0.0,42.7481689453125,60.0,12970.869140625,-0.0,43.01581573486328,1.0,283.1493225097656,284.60009765625,296.8100891113281,297.7953796386719,293.1499938964844,293.1499938964844,283.1499938964844,23017.16796875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4215432107448578,1.0,0.0,0.0,2.114396810531616,2.1144068241119385,2.983090325869853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.03271484375,0.0,345.43817138671875,1895.4371337890625,0.0,315.3653564453125,0.5453989505767822,1.0,0.0,3.0,1.0,0.0
17734320,298.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.4862916767597198,0.050000000745058,0.0465524531900882,298.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.4862916767597198,0.050000000745058,0.0490219742059707,298.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.4862916767597198,0.050000000745058,0.0362074635922908,298.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.4862916767597198,0.050000000745058,0.0490219742059707,297.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7813720703125,0.4862916767597198,0.050000000745058,0.2325391322374344,284.7821655273437,284.95001220703125,294.7975769042969,293.9927673339844,294.79833984375,298.2008361816406,284.7982482910156,1.0,0.1875048130750656,1.0,1.0,0.0,1.0,-0.4960271418094635,0.4960267841815948,3.580426835014805e-07,0.3623847365379333,0.6904661655426025,0.6904661655426025,0.0,43.548583984375,48.0,12921.642578125,-0.0,43.72766876220703,1.0,283.1495361328125,284.6326904296875,296.8362731933594,297.81646728515625,293.1499938964844,293.1499938964844,283.1499938964844,24276.484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4178054630756378,1.0,0.0,0.0,2.057248592376709,2.057258367538452,2.82401458662207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5250.49609375,0.0,328.6654968261719,1895.4371337890625,0.0,308.18914794921875,0.5329674482345581,1.0,0.0,3.0,1.0,0.0
17734380,298.0560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.4840084314346313,0.050000000745058,0.0465944223105907,298.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.4840084314346313,0.050000000745058,0.0490661710500717,298.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.4840084314346313,0.050000000745058,0.036240104585886,298.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.4840084314346313,0.050000000745058,0.0490661710500717,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.4840084314346313,0.050000000745058,0.2327487915754318,284.88311767578125,284.95001220703125,294.7915344238281,293.989013671875,294.7922058105469,298.1655578613281,284.9093017578125,1.0,0.1889642030000686,1.0,1.0,0.0,1.0,-0.4964746832847595,0.4964743256568908,3.586212073969364e-07,0.3631502985954284,0.6807764172554016,0.6807764172554016,0.0,44.67535400390625,48.0,12870.4208984375,-0.0,44.73113632202149,1.0,283.1499328613281,284.7862854003906,296.94146728515625,297.9227294921875,293.1499938964844,293.1499938964844,283.1499938964844,22920.341796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4098871350288391,1.0,0.0,0.0,1.868835687637329,1.8688443899154663,2.3304276908220345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5280.4091796875,0.0,257.4404602050781,1895.4371337890625,0.0,293.40740966796875,0.4955561757087707,1.0,0.0,3.0,1.0,0.0
17734440,298.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.4840558767318725,0.050000000745058,0.0465935468673706,298.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.4840558767318725,0.050000000745058,0.0490652471780777,298.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.4840558767318725,0.050000000745058,0.0362394228577613,298.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.4840558767318725,0.050000000745058,0.0490652471780777,297.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.4840558767318725,0.050000000745058,0.2327444106340408,284.8873596191406,284.95001220703125,294.7912902832031,293.9888610839844,294.7919616699219,298.16424560546875,284.9125366210937,1.0,0.1889109313488006,1.0,1.0,0.0,1.0,-0.4964653551578522,0.4964649975299835,3.586218895179627e-07,0.3631624281406402,0.6819862723350525,0.6819862723350525,0.0,44.65208435058594,36.0,12874.8203125,-0.0,44.71038055419922,1.0,283.1499328613281,284.7891845703125,296.9452209472656,297.9275207519531,293.1499938964844,293.1499938964844,283.1499938964844,22741.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4099439084529876,1.0,0.0,0.0,1.867099404335022,1.8671079874038696,2.3260993486928785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5285.50634765625,0.0,256.2022705078125,1895.4371337890625,0.0,293.5114440917969,0.4918503165245056,1.0,0.0,3.0,1.0,0.0
17734500,298.0414123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.485257476568222,0.050000000745058,0.0465713925659656,298.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.485257476568222,0.050000000745058,0.0490419194102287,298.288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.485257476568222,0.050000000745058,0.036222193390131,298.0435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.485257476568222,0.050000000745058,0.0490419194102287,297.8309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92596435546875,0.485257476568222,0.050000000745058,0.2326337397098541,284.9296569824219,284.95001220703125,294.78839111328125,293.9870910644531,294.7890319824219,298.1494140625,284.9438781738281,1.0,0.187734842300415,1.0,1.0,0.0,1.0,-0.4962294101715088,0.4962290525436401,3.585283252505178e-07,0.3632248044013977,0.6969032287597656,0.6969032287597656,0.0,44.06208801269531,36.0,12890.611328125,-0.0,44.18454360961914,1.0,283.14996337890625,284.8206787109375,296.9848937988281,297.97882080078125,293.1499938964844,293.1499938964844,283.1499938964844,20401.732421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4119039475917816,1.0,0.0,0.0,1.8403986692428589,1.8404067754745483,2.2600455906740533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5316.50634765625,0.0,238.97610473632807,1895.4371337890625,0.0,297.1203308105469,0.484020471572876,1.0,0.0,3.0,1.0,0.0
17734560,298.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4878076910972595,0.050000000745058,0.0465249344706535,298.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4878076910972595,0.050000000745058,0.048992995172739,298.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4878076910972595,0.050000000745058,0.0361860617995262,298.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4878076910972595,0.050000000745058,0.048992995172739,297.81597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.4878076910972595,0.050000000745058,0.2324016839265823,284.94989013671875,284.95001220703125,294.7856750488281,293.9854431152344,294.7862854003906,298.1365661621094,284.95477294921875,1.0,0.1854270845651626,1.0,1.0,0.0,1.0,-0.4957343935966491,0.4957340359687805,3.582163117243909e-07,0.3631005883216858,0.7076924443244934,0.7076924443244934,0.0,42.82220077514648,25.0,12904.033203125,-0.0,43.08116912841797,1.0,283.1499938964844,284.8267822265625,297.01007080078125,298.0165100097656,293.1499938964844,293.1499938964844,283.1499938964844,19091.2578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4159307181835174,1.0,0.0,0.0,1.8389158248901367,1.838923692703247,2.2564051960216602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5335.82763671875,0.0,233.5828857421875,1895.4371337890625,0.0,304.6390075683594,0.4808638095855713,1.0,0.0,3.0,1.0,0.0
17734620,298.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942770302295685,0.050000000745058,0.0464124865829944,298.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942770302295685,0.050000000745058,0.0488745830953121,298.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942770302295685,0.050000000745058,0.0360985994338989,298.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942770302295685,0.050000000745058,0.0488745830953121,297.7955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95562744140625,0.4942770302295685,0.050000000745058,0.231839969754219,284.95562744140625,284.95001220703125,294.7815856933594,293.98297119140625,294.7821350097656,298.11871337890625,284.95477294921875,1.0,0.1798878610134124,1.0,1.0,0.0,1.0,-0.4945364594459533,0.4945361018180847,3.573808555756841e-07,0.3626216053962707,0.7137859463691711,0.7137859463691711,0.0,39.81926727294922,25.0,12881.4921875,-0.0,40.41777038574219,1.0,283.1499938964844,284.8250732421875,297.02099609375,298.0404663085937,293.1499938964844,293.1499938964844,283.1499938964844,18299.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4228460192680359,1.0,0.0,0.0,1.8383978605270384,1.83840560913086,2.2551343192844802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5330.62158203125,0.0,230.4439697265625,1895.4371337890625,0.0,317.8982849121094,0.4789247810840606,1.0,0.0,3.0,1.0,0.0
17734680,298.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960944056510925,0.050000000745058,0.0463826805353164,298.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960944056510925,0.050000000745058,0.0488431975245475,298.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4969981014728546,0.1550609767436981,0.0362604819238185,298.0131225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960944056510925,0.050000000745058,0.0488431975245475,297.7918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.955078125,0.4960944056510925,0.050000000745058,0.2316910922527313,284.9549865722656,284.95001220703125,294.7807922363281,293.98248291015625,294.78131103515625,298.1154479980469,284.9539794921875,1.0,0.1784208714962005,1.0,1.0,0.0,1.0,-0.4944362640380859,0.4944359362125397,3.5731562775254133e-07,0.3625916540622711,0.7139473557472229,0.7139473557472229,0.0,39.02431106567383,43.0,12874.23046875,-0.0,39.738651275634766,1.0,283.1499938964844,284.8245849609375,297.0191650390625,298.0400085449219,293.1499938964844,293.1499938964844,283.1499938964844,18255.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4239988923072815,1.0,0.0,0.0,1.837690711021424,1.8376983404159544,2.253399600249395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5326.72802734375,0.0,230.0628662109375,1895.4371337890625,0.0,320.1536865234375,0.4786694645881653,1.0,0.0,3.0,1.0,0.0
17734740,298.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.5057691335678101,0.050000000745058,0.0462386086583137,298.0916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.5057691335678101,0.1465957909822464,0.0486914813518524,298.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.7466455698013306,0.1530912965536117,0.1061445549130439,298.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.5057691335678101,0.050000000745058,0.0486914813518524,297.77899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.5057691335678101,0.050000000745058,0.2309714257717132,285.0362854003906,284.95001220703125,294.7780456542969,293.9808654785156,294.7784729003906,298.0824279785156,285.1006774902344,1.0,0.180136889219284,1.0,1.0,0.0,1.0,-0.5769145488739014,0.5769140720367432,4.3107027636324347e-07,0.4253579378128052,0.7788832187652588,0.7788832187652588,0.0,35.83586120605469,43.0,14537.5986328125,-0.0,46.14413833618164,1.0,283.1499938964844,284.9825744628906,297.0279541015625,298.097900390625,293.1499938964844,293.1499938964844,283.1499938964844,16069.9853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4297781884670257,1.0,0.0,0.0,1.885928750038147,1.885936260223389,2.37325238572339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5547.49072265625,0.0,236.457763671875,1895.4371337890625,0.0,331.66436767578125,0.4860240221023559,1.0,0.0,3.0,1.0,0.0
17734800,297.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.5160467028617859,0.050000000745058,0.0461110658943653,298.0558776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1512145996094,0.7190701961517334,0.1475027501583099,0.1203920394182205,298.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15728759765625,0.7627372145652771,0.1511190086603164,0.107168011367321,298.000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.5160467028617859,0.050000000745058,0.0485571734607219,297.7710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.5160467028617859,0.050000000745058,0.2303343266248703,285.1472473144531,284.95001220703125,294.776611328125,293.9800109863281,294.7769470214844,298.0497436523437,285.2123718261719,1.0,0.1833550781011581,1.0,1.0,0.0,1.0,-0.6629678606987,0.662967324256897,5.141756105331297e-07,0.4902456700801849,0.887215793132782,0.887215793132782,0.0,33.15192794799805,46.0,16300.6025390625,-0.0,54.04369354248047,1.0,283.1499938964844,285.0594482421875,297.0602722167969,298.1889953613281,293.1499938964844,293.1499938964844,283.1499938964844,12664.3916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4376460313796997,1.0,0.0,0.0,2.011191368103028,2.0111987590789795,2.698982939364214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5634.21044921875,0.0,263.639404296875,1895.4371337890625,0.0,347.9141845703125,0.5068511962890625,1.0,0.0,3.0,1.0,0.0
17734860,297.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.5117844343185425,0.050000000745058,0.0461607910692691,297.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2941589355469,0.7443685531616211,0.1431272476911544,0.1376581639051437,297.9905700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2940673828125,0.7557770013809204,0.1518128812313079,0.1066181436181068,297.99151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.5117844343185425,0.1432208865880966,0.0486095361411571,297.7501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.29205322265625,0.5117844343185425,0.050000000745058,0.2305827140808105,285.2948303222656,284.95001220703125,294.7737731933594,293.97833251953125,294.7740478515625,297.9790954589844,285.2825927734375,1.0,0.1877421885728836,1.0,1.0,0.0,1.0,-0.6835877895355225,0.6835872530937195,5.358314751902071e-07,0.5070786476135254,1.0,1.0,0.0,34.67544174194336,46.0,17406.86328125,-0.0,58.56618881225586,1.0,283.1499938964844,285.01629638671875,297.1574401855469,298.4213256835937,293.1499938964844,293.1499938964844,283.1499938964844,11381.4208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4692486226558685,1.0,0.0,0.0,2.2471272945404053,2.247136116027832,3.369370347172662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.00439453125,0.0,347.3339538574219,1895.4371337890625,0.0,421.0345458984375,0.5560778379440308,1.0,0.0,3.0,1.0,0.0
17734920,297.9873962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.5186110138893127,0.050000000745058,0.0460824891924858,297.896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2798156738281,0.7516890168190002,0.1427139937877655,0.1369102001190185,297.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2796325683594,0.7654937505722046,0.1525544673204422,0.1068971157073974,297.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2825622558594,0.64690101146698,0.1443028897047042,0.0875189453363418,297.7451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845153808594,0.5186110138893127,0.050000000745058,0.2301915735006332,285.28125,284.95001220703125,294.77313232421875,293.9779663085937,294.7734069824219,297.9673767089844,285.27703857421875,1.0,0.1894046813249588,1.0,1.0,0.0,1.0,-0.7291626334190369,0.7291620373725891,5.833733780491457e-07,0.5406345725059509,1.0,1.0,0.0,32.98279571533203,64.0,18052.6328125,-0.0,63.04616928100586,1.0,283.1499938964844,285.0164794921875,297.1644897460937,298.4483337402344,293.1499938964844,293.1499938964844,283.1499938964844,11773.75,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4770903289318084,1.0,0.0,0.0,2.2855520248413086,2.2855610847473145,3.4855844432968297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.91357421875,0.0,365.45703125,1895.4371337890625,0.0,441.4149475097656,0.5683428049087524,1.0,0.0,3.0,1.0,0.0
17734980,297.94091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39971923828125,0.7187312841415405,0.1433333754539489,0.1072688847780227,297.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.40496826171875,0.7622928619384766,0.1429899036884308,0.1361012458801269,297.9350891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4059753417969,0.7838706970214844,0.1565216332674026,0.1091977879405021,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.40478515625,0.7587306499481201,0.139391079545021,0.1341793239116668,297.7238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3837585449219,0.528325617313385,0.050000000745058,0.2297041565179824,285.4031982421875,284.95001220703125,294.7709655761719,293.9767150878906,294.7711181640625,297.90509033203125,285.4429931640625,1.0,0.2010022103786468,1.0,1.0,0.0,1.0,-0.8597502112388611,0.8597494959831238,7.340780712183914e-07,0.639579713344574,1.0,1.0,0.0,31.64259910583496,64.0,20807.931640625,-0.0,82.54724884033203,1.0,283.1499938964844,285.15545654296875,297.1803283691406,298.6015014648437,293.1499938964844,293.1499938964844,283.1499938964844,13504.126953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5092111229896545,1.0,0.0,0.0,2.447694778442383,2.447705030441284,3.99767827730102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5897.05712890625,0.0,448.8878173828125,1895.4371337890625,0.0,536.0000610351562,0.6048973202705383,1.0,0.0,3.0,1.0,0.0
17735040,297.8854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668273925781,0.74711674451828,0.1401997357606887,0.1235550791025161,297.8110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681396484375,0.758629560470581,0.1434696167707443,0.1364217698574066,297.92584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4695739746094,0.7814942598342896,0.1578298062086105,0.1100852191448211,297.819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678039550781,0.7528277635574341,0.1383674293756485,0.1332402825355529,297.7171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.440185546875,0.5248852372169495,0.050000000745058,0.2298665940761566,285.4664001464844,284.95001220703125,294.7704162597656,293.9764099121094,294.77056884765625,297.8793029785156,285.50634765625,1.0,0.2049423903226852,1.0,1.0,0.0,1.0,-0.8798424601554871,0.879841685295105,7.594086355311447e-07,0.6552996039390564,1.0,1.0,0.0,32.72501373291016,52.0,21413.0234375,-0.0,87.84617614746094,1.0,283.1499938964844,285.1993408203125,297.18536376953125,298.65252685546875,293.1499938964844,293.1499938964844,283.1499938964844,13908.5029296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188667178153992,1.0,0.0,0.0,2.484071969985962,2.484082698822021,4.11738710681675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5941.3916015625,0.0,469.2007141113281,1895.4371337890625,0.0,568.3187255859375,0.6166471242904663,1.0,0.0,3.0,1.0,0.0
17735100,297.77667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7363649606704712,0.1341412216424942,0.1240733116865158,297.782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5342712402344,0.7485005259513855,0.1448963582515716,0.1376381367444992,297.9066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.53436279296875,0.7732877135276794,0.1608561426401138,0.1122380346059799,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.53424072265625,0.7379276752471924,0.1371274292469024,0.1315511912107467,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.526123046875,0.5150625705718994,0.050000000745058,0.2303849160671234,285.5341491699219,284.95001220703125,294.7693176269531,293.9757995605469,294.7694396972656,297.83404541015625,285.53143310546875,1.0,0.2092722207307815,1.0,1.0,0.0,1.0,-0.8831220269203186,0.8831212520599365,7.639404202564037e-07,0.6584284901618958,1.0,1.0,0.0,35.536739349365234,52.0,21807.375,-0.0,92.68679809570312,1.0,283.1499938964844,285.1790466308594,297.1877136230469,298.7308044433594,293.1499938964844,293.1499938964844,283.1499938964844,14996.783203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5404360890388489,1.0,0.0,0.0,2.579425811767578,2.579437255859375,4.439554857071926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5976.55908203125,0.0,525.3338623046875,1895.4371337890625,0.0,647.8491821289062,0.6370927691459656,1.0,0.0,3.0,1.0,0.0
17735160,297.70263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5053100585937,0.7227979302406311,0.1308077871799469,0.1202771365642547,297.75909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5048828125,0.7442309856414795,0.1465536952018737,0.1391694396734237,297.88787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.50445556640625,0.7706165313720703,0.1637988686561584,0.1143729537725448,297.7210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5051574707031,0.7302249670028687,0.1368345320224762,0.1309137344360351,297.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.51153564453125,0.509676992893219,0.050000000745058,0.2307089567184448,285.5054016113281,284.95001220703125,294.7684020996094,293.9753112792969,294.7685241699219,297.827392578125,285.4944152832031,1.0,0.2118114382028579,1.0,1.0,0.0,1.0,-0.8825886845588684,0.8825879096984863,7.635926522198133e-07,0.6585524678230286,1.0,1.0,0.0,37.26818084716797,40.0,21875.271484375,-0.0,95.18315887451172,1.0,283.1499938964844,285.1299743652344,297.1564025878906,298.7332763671875,293.1499938964844,293.1499938964844,283.1499938964844,15840.9990234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5570380091667175,1.0,0.0,0.0,2.651033878326416,2.651045799255371,4.6894712113498827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5974.21533203125,0.0,570.3115234375,1895.4371337890625,0.0,716.5657958984375,0.6572943925857544,1.0,0.0,3.0,1.0,0.0
17735220,297.6273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.44317626953125,0.7153116464614868,0.1289821118116378,0.1174177601933479,297.724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4426574707031,0.74673992395401,0.149474024772644,0.1418883800506591,297.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4422912597656,0.7757821679115295,0.1684282124042511,0.1176777109503746,297.667724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4429626464844,0.7286259531974792,0.1374294906854629,0.1311226487159729,297.6609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.449951171875,0.5081055164337158,0.1216387450695037,0.2308095544576645,285.4431457519531,284.95001220703125,294.7673034667969,293.9747619628906,294.7673645019531,297.7616577148437,285.4350280761719,1.0,0.2129098176956176,1.0,1.0,0.0,1.0,-0.8867558836936951,0.886755108833313,7.69417113133386e-07,0.6625993251800537,1.0,1.0,0.0,37.86081314086914,40.0,22063.685546875,-0.0,96.89937591552734,1.0,283.1499938964844,285.0560913085937,297.076904296875,298.673828125,293.1499938964844,293.1499938964844,283.1499938964844,17345.677734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5723132491111755,1.0,0.0,0.0,2.7740840911865234,2.774097442626953,5.134907041792758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.12548828125,0.0,653.4695434570312,1895.4371337890625,0.0,786.0718994140625,0.6843499541282654,1.0,0.0,3.0,1.0,0.0
17735280,297.6178894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4406433105469,0.7648470401763916,0.129131019115448,0.1168671175837516,297.7195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4408569335937,0.8031548857688904,0.1502361893653869,0.1420647650957107,297.85211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44110107421875,0.8339788317680359,0.169506698846817,0.1180457696318626,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.44073486328125,0.7808998227119446,0.1378081440925598,0.1308813244104385,297.6524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.44268798828125,0.6470432877540588,0.1219674795866012,0.35414719581604,285.4410400390625,284.95001220703125,294.7671203613281,293.9747009277344,294.7671813964844,297.7315368652344,285.4750061035156,1.0,0.2152891010046005,1.0,1.0,0.0,1.0,-1.0347338914871216,1.0347329378128052,9.693212632555517e-07,0.7710517048835754,1.0,1.0,0.0,28.519495010375977,58.0,24012.34765625,-0.0,113.36624145507812,1.0,283.1499938964844,285.123291015625,297.061767578125,298.66729736328125,293.1499938964844,293.1499938964844,283.1499938964844,17596.7421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5741079449653625,1.0,0.0,0.0,2.794088363647461,2.79410171508789,5.209230380387453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6018.767578125,0.0,667.70849609375,1895.4371337890625,0.0,794.6536865234375,0.6921520829200745,1.0,0.0,3.0,1.0,0.0
17735340,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.849534273147583,0.1391153484582901,0.1216993182897567,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826599121094,0.8883050084114075,0.1553132236003875,0.146480843424797,297.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822937011719,0.9295256733894348,0.1757418513298034,0.1225490868091583,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.8598337769508362,0.1408626139163971,0.1329875886440277,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.8108850717544556,0.1144402921199798,0.5244194269180298,285.8819274902344,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7236633300781,285.91278076171875,1.0,0.2337215989828109,1.0,1.0,0.0,1.0,-1.2478737831115725,1.2478724718093872,1.3325584404810795e-06,0.950806736946106,1.0,1.0,0.0,22.951221466064453,46.0,28814.62890625,-0.0,160.82061767578125,1.0,283.1499938964844,285.4688415527344,297.15740966796875,299.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,19201.869140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094543933868408,1.0,0.0,0.0,2.918742179870605,2.9187567234039307,5.684402140104794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.54150390625,0.0,761.1212768554688,1895.4371337890625,0.0,982.7098388671876,0.7225593328475952,1.0,0.0,3.0,1.0,0.0
17735400,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8762512207031,0.849534273147583,0.1391153484582901,0.1216993182897567,297.6982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8826599121094,0.8883050084114075,0.1553132236003875,0.146480843424797,297.8252258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8822937011719,0.9295256733894348,0.1757418513298034,0.1225490868091583,297.6263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8831787109375,0.8598337769508362,0.1408626139163971,0.1329875886440277,297.5154724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.8108850717544556,0.1144402921199798,0.5244194269180298,285.8819274902344,284.95001220703125,294.7666015625,293.9745178222656,294.7666015625,297.7236633300781,285.91278076171875,1.0,0.2337215989828109,1.0,1.0,0.0,1.0,-1.2478737831115725,1.2478724718093872,1.3325584404810795e-06,0.950806736946106,1.0,1.0,0.0,22.951221466064453,46.0,28814.62890625,-0.0,160.82061767578125,1.0,283.1499938964844,285.4688415527344,297.15740966796875,299.03399658203125,293.1499938964844,293.1499938964844,283.1499938964844,19201.869140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6094543933868408,1.0,0.0,0.0,2.918742179870605,2.9187567234039307,5.684402140104794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.54150390625,0.0,761.1212768554688,1895.4371337890625,0.0,982.7098388671876,0.7225593328475952,1.0,0.0,3.0,1.0,0.0
17735460,297.59051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914855957031,0.8104108572006226,0.1364096105098724,0.1240628361701965,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9906005859375,0.8440059423446655,0.1569669097661972,0.1486481577157974,297.7859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892272949219,0.8781422972679138,0.1774943321943283,0.1238331049680709,297.6006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99127197265625,0.8187388777732849,0.1423262953758239,0.1348793506622314,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9929504394531,0.7572535872459412,0.1110054105520248,0.5071276426315308,285.9894714355469,284.95001220703125,294.7666320800781,293.9746398925781,294.7666320800781,297.6851806640625,285.9768371582031,1.0,0.2398874759674072,1.0,1.0,0.0,1.0,-1.250807285308838,1.2508059740066528,1.3316122249307227e-06,0.9457047581672668,1.0,1.0,0.0,27.4965763092041,46.0,29292.658203125,-0.0,169.51104736328125,1.0,283.1499938964844,285.4814453125,297.1650390625,299.15924072265625,293.1499938964844,293.1499938964844,283.1499938964844,20280.4140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6354957222938538,1.0,0.0,0.0,2.999593496322632,2.999608993530273,6.003687644806632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.81884765625,0.0,826.1405639648438,1895.4371337890625,0.0,1143.6727294921875,0.7394456267356873,1.0,0.0,3.0,1.0,0.0
17735520,297.5637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9656066894531,0.7905213236808777,0.1356675177812576,0.1232479587197303,297.6534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.8281116485595703,0.1577063351869583,0.1494857966899871,297.7632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9646911621094,0.8606008291244507,0.1779839694499969,0.124591089785099,297.58758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9654235839844,0.8025438785552979,0.1429613977670669,0.1356236785650253,297.4249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9665222167969,0.7386623024940491,0.1098325476050376,0.5012143850326538,285.9645690917969,284.95001220703125,294.76678466796875,293.97479248046875,294.76678466796875,297.66632080078125,285.9587097167969,1.0,0.2414046823978424,1.0,1.0,0.0,1.0,-1.2411377429962158,1.2411364316940308,1.3150464610589552e-06,0.9394192695617676,1.0,1.0,0.0,29.67692756652832,34.0,29255.583984375,-0.0,171.694091796875,1.0,283.1499938964844,285.4640808105469,297.1421203613281,299.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,20674.23828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450718641281128,1.0,0.0,0.0,3.0285778045654297,3.028593778610229,6.12027349689015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.3115234375,0.0,850.3212890625,1895.4371337890625,0.0,1207.19140625,0.7493876218795776,1.0,0.0,3.0,1.0,0.0
17735580,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.7752829194068909,0.1350124925374984,0.1222020834684372,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8193113803863525,0.1598648428916931,0.1516232937574386,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.8502877950668335,0.1800204068422317,0.1260335743427276,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.7928919196128845,0.1447387486696243,0.1374265253543853,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.7222553491592407,0.1075678840279579,0.489258736371994,285.8945007324219,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6167907714844,285.8890380859375,1.0,0.2423847466707229,1.0,1.0,0.0,1.0,-1.231988787651062,1.231987476348877,1.2982776524950168e-06,0.9320167899131776,1.0,1.0,0.0,31.42285919189453,25.0,29235.16015625,-0.0,172.49935913085938,1.0,283.1499938964844,285.38800048828125,297.0518798828125,299.07666015625,293.1499938964844,293.1499938964844,283.1499938964844,22050.04296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660078763961792,1.0,0.0,0.0,3.127725839614868,3.1277427673339844,6.527557161462028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.41748046875,0.0,936.5975341796876,1895.4371337890625,0.0,1311.079345703125,0.7736324071884155,1.0,0.0,3.0,1.0,0.0
17735640,297.50592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8954467773437,0.7752829194068909,0.1350124925374984,0.1222020834684372,297.6119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8948974609375,0.8193113803863525,0.1598648428916931,0.1516232937574386,297.7069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.8502877950668335,0.1800204068422317,0.1260335743427276,297.550537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89520263671875,0.7928919196128845,0.1447387486696243,0.1374265253543853,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8963623046875,0.7222553491592407,0.1075678840279579,0.489258736371994,285.8945007324219,284.95001220703125,294.7677307128906,293.9755554199219,294.7677001953125,297.6167907714844,285.8890380859375,1.0,0.2423847466707229,1.0,1.0,0.0,1.0,-1.231988787651062,1.231987476348877,1.2982776524950168e-06,0.9320167899131776,1.0,1.0,0.0,31.42285919189453,25.0,29235.16015625,-0.0,172.49935913085938,1.0,283.1499938964844,285.38800048828125,297.0518798828125,299.07666015625,293.1499938964844,293.1499938964844,283.1499938964844,22050.04296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660078763961792,1.0,0.0,0.0,3.127725839614868,3.1277427673339844,6.527557161462028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.41748046875,0.0,936.5975341796876,1895.4371337890625,0.0,1311.079345703125,0.7736324071884155,1.0,0.0,3.0,1.0,0.0
