time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17735700,297.48516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8661499023437,0.7782832384109497,0.1352276057004928,0.1222416833043098,297.5935363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8656005859375,0.823868989944458,0.1609828323125839,0.1526427716016769,297.68438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.865234375,0.8551634550094604,0.1813280284404754,0.1268666386604309,297.5338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86590576171875,0.7975279092788696,0.1456327140331268,0.1382444053888321,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8670959472656,0.7230742573738098,0.1069289818406105,0.4856421947479248,285.8652038574219,284.95001220703125,294.7684936523437,293.9761047363281,294.7684326171875,297.5966186523437,285.8596496582031,1.0,0.2415238618850708,1.0,1.0,0.0,1.0,-1.230899214744568,1.2308980226516724,1.2962766504642786e-06,0.9311189651489258,1.0,1.0,0.0,30.96065139770508,25.0,29296.068359375,-0.0,171.1905975341797,1.0,283.1499938964844,285.3539123535156,297.01678466796875,299.03790283203125,293.1499938964844,293.1499938964844,283.1499938964844,22827.765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6622615456581116,1.0,0.0,0.0,3.1824066638946533,3.182424068450928,6.757790060873958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6400.94482421875,0.0,986.583984375,1895.4371337890625,0.0,1326.614013671875,0.7842276692390442,1.0,0.0,3.0,1.0,0.0
17735760,297.46795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440856933594,0.7867763042449951,0.1356508433818817,0.1224915608763694,297.576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8437194824219,0.833268940448761,0.1621515452861786,0.1536781787872314,297.6647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.843505859375,0.8656715154647827,0.1827776730060577,0.1277977228164672,297.5185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8439025878906,0.8073013424873352,0.1465623527765274,0.139060765504837,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446960449219,0.7285759449005127,0.1065171658992767,0.4831009209156036,285.843505859375,284.95001220703125,294.7694396972656,293.97674560546875,294.76934814453125,297.5789489746094,285.8400573730469,1.0,0.2398769408464431,1.0,1.0,0.0,1.0,-1.2314879894256592,1.231486678123474,1.297331323257822e-06,0.9315727353096008,1.0,1.0,0.0,29.81789207458496,25.0,29350.396484375,-0.0,168.97988891601562,1.0,283.1499938964844,285.3321533203125,296.9947204589844,299.01080322265625,293.1499938964844,293.1499938964844,283.1499938964844,23350.99609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627046465873718,1.0,0.0,0.0,3.2186717987060547,3.218689680099488,6.912683829796151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.06103515625,0.0,1020.6976318359376,1895.4371337890625,0.0,1329.7803955078125,0.7958984375,1.0,0.0,3.0,1.0,0.0
17735820,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82037353515625,0.7959232330322266,0.1363402903079986,0.1230050772428512,297.5585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.82000732421875,0.8433390259742737,0.1636496186256408,0.1550265848636627,297.6436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81982421875,0.8772017955780029,0.1846870481967926,0.1290605217218399,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8202209472656,0.8171008825302124,0.1477549523115158,0.1401254385709762,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8210144042969,0.734318733215332,0.1062189042568206,0.4811543822288513,285.81982421875,284.95001220703125,294.7708740234375,293.97772216796875,294.770751953125,297.5599365234375,285.8164978027344,1.0,0.2388717383146286,1.0,1.0,0.0,1.0,-1.2341787815093994,1.2341774702072144,1.3022083749092417e-06,0.9337052702903748,1.0,1.0,0.0,28.78083038330078,25.0,29486.25,-0.0,167.63836669921875,1.0,283.1499938964844,285.3026733398437,296.9828186035156,298.99859619140625,293.1499938964844,293.1499938964844,283.1499938964844,24214.88671875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625913381576538,1.0,0.0,0.0,3.277669668197632,3.2776882648468018,7.168424076553492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.4033203125,0.0,1077.86083984375,1895.4371337890625,0.0,1328.9705810546875,0.8075114488601685,1.0,0.0,3.0,1.0,0.0
17735880,297.4401550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8100891113281,0.8015645742416382,0.1368321478366851,0.1233987733721733,297.5481262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.809814453125,0.8495661616325378,0.164613589644432,0.155902087688446,297.6318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096618652344,0.8843498229980469,0.1859289854764938,0.1298941522836685,297.4921264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8099670410156,0.8228456974029541,0.1485244333744049,0.140818789601326,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8105163574219,0.7379302978515625,0.1061171144247055,0.4804077446460724,285.8096923828125,284.95001220703125,294.7718811035156,293.9783935546875,294.77178955078125,297.54931640625,285.8074035644531,1.0,0.2383816987276077,1.0,1.0,0.0,1.0,-1.2366389036178589,1.2366375923156738,1.3066859310129075e-06,0.9356644153594972,1.0,1.0,0.0,28.21160697937012,25.0,29561.49609375,-0.0,167.20339965820312,1.0,283.1499938964844,285.2914123535156,296.980712890625,298.9974975585937,293.1499938964844,293.1499938964844,283.1499938964844,24579.650390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6625399589538574,1.0,0.0,0.0,3.302264213562012,3.3022830486297607,7.276406677192426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6409.2646484375,0.0,1102.30712890625,1895.4371337890625,0.0,1328.603271484375,0.8163900971412659,1.0,0.0,3.0,1.0,0.0
17735940,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851257324219,0.8159102201461792,0.138203278183937,0.1245413720607757,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.8661726117134094,0.1671570837497711,0.15823295712471,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.9031420946121216,0.189219444990158,0.1321288496255874,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.8376584649085999,0.1505616605281829,0.1426724046468734,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78546142578125,0.7477547526359558,0.1060149520635604,0.4793873429298401,285.78485107421875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5246887207031,285.7833251953125,1.0,0.2375065088272094,1.0,1.0,0.0,1.0,-1.2444895505905151,1.24448823928833,1.3210498082116828e-06,0.9419241547584534,1.0,1.0,0.0,26.8806209564209,25.0,29820.427734375,-0.0,166.82887268066406,1.0,283.1499938964844,285.2587280273437,296.9847106933594,299.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,25782.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632899045944214,1.0,0.0,0.0,3.3820812702178955,3.382100820541382,7.632404503965518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.69091796875,0.0,1184.1844482421875,1895.4371337890625,0.0,1333.96923828125,0.8359647393226624,1.0,0.0,3.0,1.0,0.0
17736000,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7851257324219,0.8159102201461792,0.138203278183937,0.1245413720607757,297.5236511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7849426269531,0.8661726117134094,0.1671570837497711,0.15823295712471,297.60430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78485107421875,0.9031420946121216,0.189219444990158,0.1321288496255874,297.4696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.8376584649085999,0.1505616605281829,0.1426724046468734,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.78546142578125,0.7477547526359558,0.1060149520635604,0.4793873429298401,285.78485107421875,284.95001220703125,294.7751159667969,293.9804992675781,294.77496337890625,297.5246887207031,285.7833251953125,1.0,0.2375065088272094,1.0,1.0,0.0,1.0,-1.2444895505905151,1.24448823928833,1.3210498082116828e-06,0.9419241547584534,1.0,1.0,0.0,26.8806209564209,25.0,29820.427734375,-0.0,166.82887268066406,1.0,283.1499938964844,285.2587280273437,296.9847106933594,299.0119934082031,293.1499938964844,293.1499938964844,283.1499938964844,25782.20703125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632899045944214,1.0,0.0,0.0,3.3820812702178955,3.382100820541382,7.632404503965518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.69091796875,0.0,1184.1844482421875,1895.4371337890625,0.0,1333.96923828125,0.8359647393226624,1.0,0.0,3.0,1.0,0.0
17736060,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658386230469,0.8289099931716919,0.1396388262510299,0.1257767677307129,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.8825922608375549,0.1697258502244949,0.1606132388114929,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.765625,0.9228318333625792,0.1925454884767532,0.1344146579504013,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.8521691560745239,0.1526283025741577,0.1445765942335128,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660827636719,0.7575392723083496,0.1060538366436958,0.4792046844959259,285.765625,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.5034484863281,285.7644958496094,1.0,0.2371540367603302,1.0,1.0,0.0,1.0,-1.2536396980285645,1.2536382675170898,1.33792195811111e-06,0.9492189884185792,1.0,1.0,0.0,25.794301986694336,25.0,30103.755859375,-0.0,167.3722686767578,1.0,283.1499938964844,285.2311706542969,296.9925842285156,299.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,26971.880859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652917265892029,1.0,0.0,0.0,3.45923113822937,3.459251880645752,7.98458756889886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.93603515625,0.0,1267.0860595703125,1895.4371337890625,0.0,1348.3529052734375,0.8547820448875427,1.0,0.0,3.0,1.0,0.0
17736120,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7658386230469,0.8289099931716919,0.1396388262510299,0.1257767677307129,297.5021667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.8825922608375549,0.1697258502244949,0.1606132388114929,297.5802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.765625,0.9228318333625792,0.1925454884767532,0.1344146579504013,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7657775878906,0.8521691560745239,0.1526283025741577,0.1445765942335128,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7660827636719,0.7575392723083496,0.1060538366436958,0.4792046844959259,285.765625,284.95001220703125,294.77911376953125,293.98309326171875,294.7789306640625,297.5034484863281,285.7644958496094,1.0,0.2371540367603302,1.0,1.0,0.0,1.0,-1.2536396980285645,1.2536382675170898,1.33792195811111e-06,0.9492189884185792,1.0,1.0,0.0,25.794301986694336,25.0,30103.755859375,-0.0,167.3722686767578,1.0,283.1499938964844,285.2311706542969,296.9925842285156,299.0356140136719,293.1499938964844,293.1499938964844,283.1499938964844,26971.880859375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652917265892029,1.0,0.0,0.0,3.45923113822937,3.459251880645752,7.98458756889886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6446.93603515625,0.0,1267.0860595703125,1895.4371337890625,0.0,1348.3529052734375,0.8547820448875427,1.0,0.0,3.0,1.0,0.0
17736180,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8406193852424622,0.1410440951585769,0.1270069926977157,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.8977165818214417,0.1722210943698883,0.1629445552825927,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.9414827823638916,0.1957740932703018,0.1366503238677978,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.8657248020172119,0.1546408534049987,0.1464490592479705,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.766480028629303,0.1061402484774589,0.4793702065944671,285.7493896484375,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4848327636719,285.7485656738281,1.0,0.2371974885463714,1.0,1.0,0.0,1.0,-1.2630445957183838,1.2630431652069092,1.3554034694607251e-06,0.9567064642906188,1.0,1.0,0.0,24.956005096435547,25.0,30384.302734375,-0.0,168.53102111816406,1.0,283.1499938964844,285.20672607421875,296.9991149902344,299.0592956542969,293.1499938964844,293.1499938964844,283.1499938964844,28124.853515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679638028144836,1.0,0.0,0.0,3.53239369392395,3.5324151515960693,8.325906151185336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.57763671875,0.0,1349.195068359375,1895.4371337890625,0.0,1367.6873779296875,0.8728513717651367,1.0,0.0,3.0,1.0,0.0
17736240,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74957275390625,0.8406193852424622,0.1410440951585769,0.1270069926977157,297.483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7494506835937,0.8977165818214417,0.1722210943698883,0.1629445552825927,297.5587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7493896484375,0.9414827823638916,0.1957740932703018,0.1366503238677978,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.74951171875,0.8657248020172119,0.1546408534049987,0.1464490592479705,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7497863769531,0.766480028629303,0.1061402484774589,0.4793702065944671,285.7493896484375,284.95001220703125,294.7838439941406,293.986083984375,294.7835998535156,297.4848327636719,285.7485656738281,1.0,0.2371974885463714,1.0,1.0,0.0,1.0,-1.2630445957183838,1.2630431652069092,1.3554034694607251e-06,0.9567064642906188,1.0,1.0,0.0,24.956005096435547,25.0,30384.302734375,-0.0,168.53102111816406,1.0,283.1499938964844,285.20672607421875,296.9991149902344,299.0592956542969,293.1499938964844,293.1499938964844,283.1499938964844,28124.853515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6679638028144836,1.0,0.0,0.0,3.53239369392395,3.5324151515960693,8.325906151185336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6466.57763671875,0.0,1349.195068359375,1895.4371337890625,0.0,1367.6873779296875,0.8728513717651367,1.0,0.0,3.0,1.0,0.0
17736300,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416381835937,0.8460327386856079,0.1417354941368103,0.1276177018880844,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.741455078125,0.9047065377235411,0.1734502017498016,0.1640986502170562,297.5486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413635253906,0.9498196244239808,0.1973640471696853,0.1377559900283813,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7415466308594,0.8720592260360718,0.1556331068277359,0.1473777741193771,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7419738769531,0.7705256938934326,0.1061861813068389,0.4795005917549133,285.74139404296875,284.95001220703125,294.7864990234375,293.9877624511719,294.7862548828125,297.4761657714844,285.73980712890625,1.0,0.2373406887054443,1.0,1.0,0.0,1.0,-1.2677615880966189,1.2677602767944336,1.3642228395838174e-06,0.960455596446991,1.0,1.0,0.0,24.6184310913086,25.0,30541.6171875,-0.0,169.29522705078125,1.0,283.1499938964844,285.1925964355469,297.0018310546875,299.0715026855469,293.1499938964844,293.1499938964844,283.1499938964844,28824.318359375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6694347858428955,1.0,0.0,0.0,3.576049327850342,3.576071262359619,8.532971378372167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.1123046875,0.0,1399.838623046875,1895.4371337890625,0.0,1378.395751953125,0.880767822265625,1.0,0.0,3.0,1.0,0.0
17736360,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359924316406,0.8510649800300598,0.1424123346805572,0.1282177865505218,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.9115344882011414,0.1746565401554107,0.1652340590953827,297.5389099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358093261719,0.9572927355766296,0.1989248692989349,0.1388434022665023,297.4169006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7359313964844,0.8779678344726562,0.1566071063280105,0.1482920497655868,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7361755371094,0.7741864323616028,0.1062275245785713,0.4796280860900879,285.73583984375,284.95001220703125,294.7893371582031,293.9895324707031,294.7890930175781,297.4679260253906,285.7350769042969,1.0,0.2375515103340149,1.0,1.0,0.0,1.0,-1.272400975227356,1.2723995447158811,1.3729292049902142e-06,0.964137613773346,1.0,1.0,0.0,24.334232330322266,25.0,30664.05859375,-0.0,170.15447998046875,1.0,283.1499938964844,285.1849365234375,297.00372314453125,299.0810546875,293.1499938964844,293.1499938964844,283.1499938964844,29259.869140625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6708651781082153,1.0,0.0,0.0,3.602966070175171,3.6029884815216064,8.661909305374138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6486.12744140625,0.0,1431.6868896484375,1895.4371337890625,0.0,1388.852783203125,0.8901847004890442,1.0,0.0,3.0,1.0,0.0
17736420,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7234191894531,0.8599129319190979,0.1436835974454879,0.1293512731790542,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72332763671875,0.924142599105835,0.1769339442253112,0.1673847436904907,297.5209655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.9696508646011353,0.2018729597330093,0.1409030556678772,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.723388671875,0.8883712887763977,0.1584452986717224,0.1500244885683059,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7236328125,0.7803431749343872,0.1062875539064407,0.4798241257667541,285.7232971191406,284.95001220703125,294.7954406738281,293.9933166503906,294.795166015625,297.4528503417969,285.7225952148437,1.0,0.2380945384502411,1.0,1.0,0.0,1.0,-1.28113055229187,1.2811291217803955,1.389396061313164e-06,0.9710481762886048,1.0,1.0,0.0,23.89897346496582,25.0,30928.388671875,-0.0,172.0015411376953,1.0,283.1499938964844,285.16461181640625,297.0074768066406,299.10089111328125,293.1499938964844,293.1499938964844,283.1499938964844,30368.65625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6736435890197754,1.0,0.0,0.0,3.670597553253174,3.670620679855346,8.990147648546554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.57763671875,0.0,1513.8328857421875,1895.4371337890625,0.0,1409.2869873046875,0.9038071036338806,1.0,0.0,3.0,1.0,0.0
17736480,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7232666015625,0.8601571917533875,0.143721804022789,0.1293853521347046,297.44952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231750488281,0.9244972467422484,0.1770025193691253,0.1674495339393615,297.5204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7231140136719,0.9699790477752686,0.2019617855548858,0.1409651190042495,297.40234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72320556640625,0.8886594772338867,0.1585006266832351,0.150076687335968,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.72344970703125,0.7805046439170837,0.1062888130545616,0.4798280298709869,285.72314453125,284.95001220703125,294.795654296875,293.9934387207031,294.7953796386719,297.452392578125,285.7224426269531,1.0,0.2381143420934677,1.0,1.0,0.0,1.0,-1.281391143798828,1.2813897132873535,1.389889348502038e-06,0.9712539911270142,1.0,1.0,0.0,23.88844490051269,25.0,30935.240234375,-0.0,172.06236267089844,1.0,283.1499938964844,285.164306640625,297.007568359375,299.10137939453125,293.1499938964844,293.1499938964844,283.1499938964844,30390.533203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6737222075462341,1.0,0.0,0.0,3.671919345855713,3.671942710876465,8.996623819257366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.03369140625,0.0,1515.4688720703125,1895.4371337890625,0.0,1409.8677978515625,0.9071222543716432,1.0,0.0,3.0,1.0,0.0
17736540,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.8678392171859741,0.1449676901102066,0.1305020898580551,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71112060546875,0.935647189617157,0.1792512536048889,0.1695803552865982,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110900878906,0.9798734188079834,0.2048762440681457,0.1430067867040634,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.8977203369140625,0.1603138148784637,0.1517926603555679,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.7854065895080566,0.1063116416335105,0.4798953831195831,285.7110900878906,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43798828125,285.71044921875,1.0,0.2388187944889068,1.0,1.0,0.0,1.0,-1.289880871772766,1.2898794412612915,1.4060063904253184e-06,0.9779448509216307,1.0,1.0,0.0,23.58588218688965,25.0,31195.533203125,-0.0,174.1439666748047,1.0,283.1499938964844,285.1446228027344,297.01129150390625,299.120849609375,293.1499938964844,293.1499938964844,283.1499938964844,31515.732421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764422655105591,1.0,0.0,0.0,3.7392773628234863,3.739301443099976,9.329721137874004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.28564453125,0.0,1600.4080810546875,1895.4371337890625,0.0,1430.0318603515625,0.923669695854187,1.0,0.0,3.0,1.0,0.0
17736600,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.8678392171859741,0.1449676901102066,0.1305020898580551,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.71112060546875,0.935647189617157,0.1792512536048889,0.1695803552865982,297.5030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7110900878906,0.9798734188079834,0.2048762440681457,0.1430067867040634,297.3888244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.711181640625,0.8977203369140625,0.1603138148784637,0.1517926603555679,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113952636719,0.7854065895080566,0.1063116416335105,0.4798953831195831,285.7110900878906,284.95001220703125,294.802734375,293.9977722167969,294.8023986816406,297.43798828125,285.71044921875,1.0,0.2388187944889068,1.0,1.0,0.0,1.0,-1.289880871772766,1.2898794412612915,1.4060063904253184e-06,0.9779448509216307,1.0,1.0,0.0,23.58588218688965,25.0,31195.533203125,-0.0,174.1439666748047,1.0,283.1499938964844,285.1446228027344,297.01129150390625,299.120849609375,293.1499938964844,293.1499938964844,283.1499938964844,31515.732421875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6764422655105591,1.0,0.0,0.0,3.7392773628234863,3.739301443099976,9.329721137874004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6523.28564453125,0.0,1600.4080810546875,1895.4371337890625,0.0,1430.0318603515625,0.923669695854187,1.0,0.0,3.0,1.0,0.0
17736660,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996154785156,0.874167799949646,0.1461508125066757,0.1315666139125824,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69952392578125,0.9447915554046632,0.1814007014036178,0.1716223210096359,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994934082031,0.987501859664917,0.2076661735773086,0.144965186715126,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.9052721858024596,0.1620444506406784,0.1534356623888015,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.7889877557754517,0.1062906384468078,0.4797935783863067,285.69952392578125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.424560546875,285.6988830566406,1.0,0.239611268043518,1.0,1.0,0.0,1.0,-1.2978109121322632,1.2978094816207886,1.421118327016302e-06,0.9841336011886596,1.0,1.0,0.0,23.396034240722656,25.0,31443.88671875,-0.0,176.31405639648438,1.0,283.1499938964844,285.12567138671875,297.01531982421875,299.1398010253906,293.1499938964844,293.1499938964844,283.1499938964844,32635.955078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679000973701477,1.0,0.0,0.0,3.805153131484986,3.805178165435791,9.661343938205391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.87353515625,0.0,1686.49169921875,1895.4371337890625,0.0,1449.1376953125,0.939854860305786,1.0,0.0,3.0,1.0,0.0
17736720,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6996154785156,0.874167799949646,0.1461508125066757,0.1315666139125824,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.69952392578125,0.9447915554046632,0.1814007014036178,0.1716223210096359,297.4866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6994934082031,0.987501859664917,0.2076661735773086,0.144965186715126,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6995849609375,0.9052721858024596,0.1620444506406784,0.1534356623888015,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6997985839844,0.7889877557754517,0.1062906384468078,0.4797935783863067,285.69952392578125,284.95001220703125,294.8105773925781,294.0025634765625,294.81024169921875,297.424560546875,285.6988830566406,1.0,0.239611268043518,1.0,1.0,0.0,1.0,-1.2978109121322632,1.2978094816207886,1.421118327016302e-06,0.9841336011886596,1.0,1.0,0.0,23.396034240722656,25.0,31443.88671875,-0.0,176.31405639648438,1.0,283.1499938964844,285.12567138671875,297.01531982421875,299.1398010253906,293.1499938964844,293.1499938964844,283.1499938964844,32635.955078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679000973701477,1.0,0.0,0.0,3.805153131484986,3.805178165435791,9.661343938205391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.87353515625,0.0,1686.49169921875,1895.4371337890625,0.0,1449.1376953125,0.939854860305786,1.0,0.0,3.0,1.0,0.0
17736780,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.8792557120323181,0.1472747176885604,0.1325807124376297,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882629394531,0.9520952701568604,0.1834519654512405,0.1735749244689941,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.9933546781539916,0.210332915186882,0.1468400955200195,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.911776840686798,0.1636933237314224,0.1550048887729644,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68853759765625,0.7913862466812134,0.1062242463231086,0.479507565498352,285.688232421875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4120483398437,285.6876220703125,1.0,0.2404504418373108,1.0,1.0,0.0,1.0,-1.3051632642745972,1.3051618337631226,1.4350682704389328e-06,0.989695966243744,1.0,1.0,0.0,23.29274177551269,28.0,31680.140625,-0.0,178.50794982910156,1.0,283.1499938964844,285.1072998046875,297.0197448730469,299.1584777832031,293.1499938964844,293.1499938964844,283.04998779296875,33752.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813987493515015,1.0,0.0,0.0,3.869686603546143,3.8697125911712646,9.99182702798862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.18701171875,0.0,1773.76171875,1895.4371337890625,0.0,1467.161865234375,0.9547117352485656,1.0,0.0,3.0,1.0,0.0
17736840,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883544921875,0.8792557120323181,0.1472747176885604,0.1325807124376297,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882629394531,0.9520952701568604,0.1834519654512405,0.1735749244689941,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.9933546781539916,0.210332915186882,0.1468400955200195,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.68829345703125,0.911776840686798,0.1636933237314224,0.1550048887729644,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.68853759765625,0.7913862466812134,0.1062242463231086,0.479507565498352,285.688232421875,284.95001220703125,294.8192443847656,294.0078125,294.8188781738281,297.4120483398437,285.6876220703125,1.0,0.2404504418373108,1.0,1.0,0.0,1.0,-1.3051632642745972,1.3051618337631226,1.4350682704389328e-06,0.989695966243744,1.0,1.0,0.0,23.29274177551269,28.0,31680.140625,-0.0,178.50794982910156,1.0,283.1499938964844,285.1072998046875,297.0197448730469,299.1584777832031,293.1499938964844,293.1499938964844,283.04998779296875,33752.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6813987493515015,1.0,0.0,0.0,3.869686603546143,3.8697125911712646,9.99182702798862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.18701171875,0.0,1773.76171875,1895.4371337890625,0.0,1467.161865234375,0.9547117352485656,1.0,0.0,3.0,1.0,0.0
17736900,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6416320800781,0.8778253197669983,0.1477811485528946,0.1330720484256744,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6400146484375,0.951036274433136,0.1844143867492675,0.1745234727859497,297.4630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6391906738281,0.992763876914978,0.2115855067968368,0.1477492600679397,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.64080810546875,0.9105608463287354,0.1644631177186966,0.1557678133249282,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6446838378906,0.7889820337295532,0.106156975030899,0.4793270230293274,285.6396484375,284.95001220703125,294.8238830566406,294.0105895996094,294.8234558105469,297.40582275390625,285.62750244140625,1.0,0.2413334548473358,1.0,1.0,0.0,1.0,-1.3086819648742676,1.308680534362793,1.4417561260415823e-06,0.9923352003097534,1.0,1.0,0.0,23.535865783691406,28.0,32063.423828125,-0.0,180.2170867919922,1.0,283.0638122558594,285.0341491699219,297.0423583984375,299.2307434082031,293.1499938964844,293.1499938964844,283.04998779296875,34338.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685584306716919,1.0,0.0,0.0,3.903152465820313,3.9031786918640137,1.0165396133743343e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6607.86669921875,0.0,1820.180419921875,1895.4371337890625,0.0,1498.8973388671875,0.9610157012939452,1.0,0.0,3.0,1.0,0.0
17736960,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047668457031,0.8731568455696106,0.1482028365135193,0.1334996819496154,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6043701171875,0.9461365342140198,0.1852910816669464,0.1754048019647598,297.4545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.60418701171875,0.9893044829368592,0.2127331048250198,0.1485941261053085,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60455322265625,0.905782163143158,0.1651565730571746,0.1564724445343017,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056823730469,0.7836762070655823,0.1060358434915542,0.4789749085903168,285.60430908203125,284.95001220703125,294.8287048339844,294.0134582519531,294.8282775878906,297.3992004394531,285.60211181640625,1.0,0.2424382269382476,1.0,1.0,0.0,1.0,-1.3116910457611084,1.3116894960403442,1.447489921702072e-06,0.9945902824401855,1.0,1.0,0.0,24.019018173217773,31.0,32141.21484375,-0.0,182.29962158203125,1.0,283.0517272949219,285.01055908203125,297.0396728515625,299.2195129394531,293.1499938964844,293.1499938964844,282.75,34712.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880176663398743,1.0,0.0,0.0,3.9243667125701904,3.92439341545105,1.0276197599523584e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.84326171875,0.0,1850.021240234375,1895.4371337890625,0.0,1517.5040283203125,0.9660511016845704,1.0,0.0,3.0,1.0,0.0
17737020,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.8571893572807312,0.1486140936613083,0.1340735554695129,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36883544921875,0.9276233315467834,0.1866344958543777,0.1768780499696731,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683776855469,0.9749795198440552,0.2145300358533859,0.1500196903944015,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.889560341835022,0.1661746799945831,0.1576247066259384,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.7671332359313965,0.105527251958847,0.4774275124073028,285.36865234375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3836669921875,285.36309814453125,1.0,0.2451225519180297,1.0,1.0,0.0,1.0,-1.3153871297836304,1.3153856992721558,1.454558969271602e-06,0.9973660111427308,1.0,1.0,0.0,25.570083618164062,34.0,33023.296875,-0.0,187.01329040527344,1.0,282.754150390625,284.7530212402344,297.0718078613281,299.3355407714844,293.1499938964844,293.1499938964844,282.45001220703125,35230.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022853493690491,1.0,0.0,0.0,3.953540802001953,3.953567743301392,1.042955432239978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.53173828125,0.0,1891.5885009765625,1895.4371337890625,0.0,1628.8350830078125,0.9729925394058228,1.0,0.0,3.0,1.0,0.0
17737080,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.369873046875,0.8571893572807312,0.1486140936613083,0.1340735554695129,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.36883544921875,0.9276233315467834,0.1866344958543777,0.1768780499696731,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3683776855469,0.9749795198440552,0.2145300358533859,0.1500196903944015,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.36932373046875,0.889560341835022,0.1661746799945831,0.1576247066259384,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3723449707031,0.7671332359313965,0.105527251958847,0.4774275124073028,285.36865234375,284.95001220703125,294.8389587402344,294.0195617675781,294.8385009765625,297.3836669921875,285.36309814453125,1.0,0.2451225519180297,1.0,1.0,0.0,1.0,-1.3153871297836304,1.3153856992721558,1.454558969271602e-06,0.9973660111427308,1.0,1.0,0.0,25.570083618164062,34.0,33023.296875,-0.0,187.01329040527344,1.0,282.754150390625,284.7530212402344,297.0718078613281,299.3355407714844,293.1499938964844,293.1499938964844,282.45001220703125,35230.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7022853493690491,1.0,0.0,0.0,3.953540802001953,3.953567743301392,1.042955432239978e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.53173828125,0.0,1891.5885009765625,1895.4371337890625,0.0,1628.8350830078125,0.9729925394058228,1.0,0.0,3.0,1.0,0.0
17737140,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.836173415184021,0.1484072804450988,0.1341028064489364,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.9027811884880066,0.1874725371599197,0.1778658777475357,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.9516633152961732,0.2157531529664993,0.1510256230831146,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.8676949143409729,0.1667320877313614,0.1583386212587356,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.7463501691818237,0.1046751290559768,0.4743756651878357,285.1251220703125,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3656311035156,285.1203308105469,1.0,0.2481707036495208,1.0,1.0,0.0,1.0,-1.3150107860565186,1.315009355545044,1.4538042023559683e-06,0.9970458149909972,1.0,1.0,0.0,27.800949096679688,37.0,33797.05859375,-0.0,191.8772888183593,1.0,282.45733642578125,284.4949951171875,297.0641784667969,299.381103515625,293.1499938964844,293.1499938964844,282.1499938964844,35541.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133126258850098,1.0,0.0,0.0,3.9709415435791016,3.970968723297119,1.052156335390464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.12109375,0.0,1916.675048828125,1895.4371337890625,0.0,1717.35595703125,0.9771317839622498,1.0,0.0,3.0,1.0,0.0
17737200,297.2699279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1259460449219,0.836173415184021,0.1484072804450988,0.1341028064489364,297.3557434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1252136230469,0.9027811884880066,0.1874725371599197,0.1778658777475357,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1248779296875,0.9516633152961732,0.2157531529664993,0.1510256230831146,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12554931640625,0.8676949143409729,0.1667320877313614,0.1583386212587356,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1277160644531,0.7463501691818237,0.1046751290559768,0.4743756651878357,285.1251220703125,284.95001220703125,294.8500061035156,294.0260925292969,294.8495178222656,297.3656311035156,285.1203308105469,1.0,0.2481707036495208,1.0,1.0,0.0,1.0,-1.3150107860565186,1.315009355545044,1.4538042023559683e-06,0.9970458149909972,1.0,1.0,0.0,27.800949096679688,37.0,33797.05859375,-0.0,191.8772888183593,1.0,282.45733642578125,284.4949951171875,297.0641784667969,299.381103515625,293.1499938964844,293.1499938964844,282.1499938964844,35541.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133126258850098,1.0,0.0,0.0,3.9709415435791016,3.970968723297119,1.052156335390464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7075.12109375,0.0,1916.675048828125,1895.4371337890625,0.0,1717.35595703125,0.9771317839622498,1.0,0.0,3.0,1.0,0.0
17737260,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8148649334907532,0.147847443819046,0.1337602436542511,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8794677257537842,0.1879772394895553,0.1785196810960769,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.924726128578186,0.216615617275238,0.1517617553472519,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.846000611782074,0.1669843047857284,0.1587480008602142,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7260434627532959,0.1035900563001632,0.4702469408512115,284.8841552734375,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3457336425781,284.88214111328125,1.0,0.2513837516307831,1.0,1.0,0.0,1.0,-1.3118044137954712,1.3118029832839966,1.4475906482402934e-06,0.99454665184021,0.9273054003715516,0.9273054003715516,0.0,30.44416236877441,40.0,34392.40625,-0.0,196.6793975830078,1.0,282.1558837890625,284.2496032714844,297.05694580078125,299.4120788574219,293.1499938964844,293.1499938964844,281.8500061035156,38285.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210928797721863,1.0,0.0,0.0,3.924418449401856,3.924445629119873,1.0276468174197362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.89892578125,0.0,1878.8291015625,1895.4371337890625,0.0,1781.022705078125,0.9676483869552612,1.0,0.0,3.0,1.0,0.0
17737320,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8148649334907532,0.147847443819046,0.1337602436542511,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8794677257537842,0.1879772394895553,0.1785196810960769,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.924726128578186,0.216615617275238,0.1517617553472519,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.846000611782074,0.1669843047857284,0.1587480008602142,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7260434627532959,0.1035900563001632,0.4702469408512115,284.8841552734375,284.95001220703125,294.8628234863281,294.0338134765625,294.8622131347656,297.3457336425781,284.88214111328125,1.0,0.2513837516307831,1.0,1.0,0.0,1.0,-1.3118044137954712,1.3118029832839966,1.4475906482402934e-06,0.99454665184021,0.9273054003715516,0.9273054003715516,0.0,30.44416236877441,40.0,34392.40625,-0.0,196.6793975830078,1.0,282.1558837890625,284.2496032714844,297.05694580078125,299.4120788574219,293.1499938964844,293.1499938964844,281.8500061035156,38285.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210928797721863,1.0,0.0,0.0,3.924418449401856,3.924445629119873,1.0276468174197362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.89892578125,0.0,1878.8291015625,1895.4371337890625,0.0,1781.022705078125,0.9676483869552612,1.0,0.0,3.0,1.0,0.0
17737380,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.7940519452095032,0.1473484486341476,0.1333594769239425,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.8587783575057983,0.1884054541587829,0.1790147572755813,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.901065468788147,0.2174215316772461,0.1523796021938324,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.8270624876022339,0.1671663522720337,0.1590130478143692,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.7064642310142517,0.1024426221847534,0.4655828177928924,284.79052734375,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32598876953125,284.8159484863281,1.0,0.2546685934066772,1.0,1.0,0.0,1.0,-1.3073785305023191,1.3073769807815552,1.4390271871889126e-06,0.991079568862915,0.763237714767456,0.763237714767456,0.0,33.2740592956543,43.0,34165.62890625,-0.0,201.4470977783203,1.0,281.8570251464844,284.23406982421875,297.0389404296875,299.3769836425781,293.1499938964844,293.1499938964844,282.1499938964844,50194.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237570881843567,1.0,0.0,0.0,3.408179759979248,3.4082040786743164,7.750653026050713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.14111328125,0.0,1379.572021484375,1895.4371337890625,0.0,1803.0440673828125,0.8641313314437866,1.0,0.0,3.0,1.0,0.0
17737440,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.78729248046875,0.7940519452095032,0.1473484486341476,0.1333594769239425,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7901916503906,0.8587783575057983,0.1884054541587829,0.1790147572755813,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7916564941406,0.901065468788147,0.2174215316772461,0.1523796021938324,297.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7888488769531,0.8270624876022339,0.1671663522720337,0.1590130478143692,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.7064642310142517,0.1024426221847534,0.4655828177928924,284.79052734375,284.95001220703125,294.8782653808594,294.0433959960937,294.8775634765625,297.32598876953125,284.8159484863281,1.0,0.2546685934066772,1.0,1.0,0.0,1.0,-1.3073785305023191,1.3073769807815552,1.4390271871889126e-06,0.991079568862915,0.763237714767456,0.763237714767456,0.0,33.2740592956543,43.0,34165.62890625,-0.0,201.4470977783203,1.0,281.8570251464844,284.23406982421875,297.0389404296875,299.3769836425781,293.1499938964844,293.1499938964844,282.1499938964844,50194.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237570881843567,1.0,0.0,0.0,3.408179759979248,3.4082040786743164,7.750653026050713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.14111328125,0.0,1379.572021484375,1895.4371337890625,0.0,1803.0440673828125,0.8641313314437866,1.0,0.0,3.0,1.0,0.0
17737500,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856262207031,0.785742461681366,0.1475459486246109,0.1333862841129303,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8508214354515076,0.1889641284942627,0.1794250160455703,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8925042748451233,0.2182702124118805,0.1528504639863968,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8195890188217163,0.1675685048103332,0.1592919081449508,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97540283203125,0.6977989673614502,0.1020801067352294,0.4637040197849273,284.990966796875,284.95001220703125,294.886962890625,294.0488586425781,294.8861999511719,297.3205261230469,285.0195007324219,1.0,0.2563676536083221,1.0,1.0,0.0,1.0,-1.3065454959869385,1.306544065475464,1.437394757886068e-06,0.9903996586799622,0.8752924203872681,0.8752924203872681,0.0,34.6048469543457,43.0,33824.0703125,-0.0,204.11553955078125,1.0,282.09521484375,284.4377136230469,296.9574279785156,299.15264892578125,293.1499938964844,293.1499938964844,282.1499938964844,37702.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7098464369773865,1.0,0.0,0.0,3.432524442672729,3.432546854019165,7.86177508871333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.44970703125,0.0,1316.388427734375,1895.4371337890625,0.0,1689.308837890625,0.8627480268478394,1.0,0.0,3.0,1.0,0.0
