time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17737560,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.7797135710716248,0.1479810923337936,0.133742943406105,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.8450150489807129,0.189721405506134,0.180117517709732,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8862628936767578,0.2193361818790435,0.1535770297050476,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8139287233352661,0.1681564301252365,0.1598278433084488,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.6910346746444702,0.1018706783652305,0.4627018868923187,285.0345458984375,284.95001220703125,294.8962707519531,294.05474853515625,294.8954467773437,297.31793212890625,285.0306091308594,1.0,0.2581636607646942,1.0,1.0,0.0,1.0,-1.3081159591674805,1.308114528656006,1.4404156445380067e-06,0.9916170239448548,0.9299822449684144,0.9299822449684144,0.0,35.790077209472656,31.0,34037.9375,-0.0,207.30572509765625,1.0,282.140869140625,284.42352294921875,296.9791564941406,299.2162170410156,293.1499938964844,293.1499938964844,281.8500061035156,32581.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025599479675293,1.0,0.0,0.0,3.567546844482422,3.5675694942474365,8.492443157592788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7008.9970703125,0.0,1418.3531494140625,1895.4371337890625,0.0,1631.01416015625,0.8846176862716675,1.0,0.0,3.0,1.0,0.0
17737620,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7871860861778259,0.1482499092817306,0.1341184228658676,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8534776568412781,0.1907265037298202,0.1811819225549698,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8961266279220581,0.2207335084676742,0.1546815335750579,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8216917514801025,0.1688955277204513,0.1606196165084839,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6957926750183105,0.1012447550892829,0.4600147604942322,284.8548889160156,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3078308105469,284.8672180175781,1.0,0.2562445700168609,1.0,1.0,0.0,1.0,-1.3088979721069336,1.308896541595459,1.441914264432853e-06,0.9922150373458862,0.7896525263786316,0.7896525263786316,0.0,34.645896911621094,25.0,34304.8046875,-0.0,205.0336151123047,1.0,281.85809326171875,284.27850341796875,297.0893859863281,299.41387939453125,293.1499938964844,293.1499938964844,282.1499938964844,42881.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121719717979431,1.0,0.0,0.0,3.3714232444763184,3.371445894241333,7.584376362501644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.833984375,0.0,1292.3209228515625,1895.4371337890625,0.0,1708.1038818359375,0.8485204577445984,1.0,0.0,3.0,1.0,0.0
17737680,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.7871860861778259,0.1482499092817306,0.1341184228658676,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.85479736328125,0.8534776568412781,0.1907265037298202,0.1811819225549698,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554077148437,0.8961266279220581,0.2207335084676742,0.1546815335750579,297.26788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542785644531,0.8216917514801025,0.1688955277204513,0.1606196165084839,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521423339844,0.6957926750183105,0.1012447550892829,0.4600147604942322,284.8548889160156,284.95001220703125,294.91668701171875,294.0677795410156,294.915771484375,297.3078308105469,284.8672180175781,1.0,0.2562445700168609,1.0,1.0,0.0,1.0,-1.3088979721069336,1.308896541595459,1.441914264432853e-06,0.9922150373458862,0.7896525263786316,0.7896525263786316,0.0,34.645896911621094,25.0,34304.8046875,-0.0,205.0336151123047,1.0,281.85809326171875,284.27850341796875,297.0893859863281,299.41387939453125,293.1499938964844,293.1499938964844,282.1499938964844,42881.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7121719717979431,1.0,0.0,0.0,3.3714232444763184,3.371445894241333,7.584376362501644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.833984375,0.0,1292.3209228515625,1895.4371337890625,0.0,1708.1038818359375,0.8485204577445984,1.0,0.0,3.0,1.0,0.0
17737740,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8049256801605225,0.1489820778369903,0.1344827562570572,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8728864789009094,0.1920883357524871,0.1821986436843872,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9187896847724916,0.2226047813892364,0.1557542979717254,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390180468559265,0.1699641346931457,0.1613738238811493,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097604274749756,0.1008637994527816,0.4572929143905639,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3023376464844,285.0536499023437,1.0,0.2527674436569214,1.0,1.0,0.0,1.0,-1.3094791173934937,1.309477686882019,1.4429369912249967e-06,0.992557406425476,0.9525277614593506,0.9525277614593506,0.0,32.02309036254883,25.0,34162.203125,-0.0,199.3943328857422,1.0,282.1407470703125,284.44390869140625,297.0410461425781,299.28692626953125,293.1499938964844,293.1499938964844,281.8500061035156,30964.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989810466766357,1.0,0.0,0.0,3.551600217819214,3.5516223907470703,8.416692480750498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.0732421875,0.0,1389.7647705078125,1895.4371337890625,0.0,1602.7208251953125,0.8797616958618164,1.0,0.0,3.0,1.0,0.0
17737800,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.8049256801605225,0.1489820778369903,0.1344827562570572,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596008300781,0.8728864789009094,0.1920883357524871,0.1821986436843872,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05926513671875,0.9187896847724916,0.2226047813892364,0.1557542979717254,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05987548828125,0.8390180468559265,0.1699641346931457,0.1613738238811493,297.134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.7097604274749756,0.1008637994527816,0.4572929143905639,285.0595703125,284.95001220703125,294.939453125,294.0824584960937,294.9384155273437,297.3023376464844,285.0536499023437,1.0,0.2527674436569214,1.0,1.0,0.0,1.0,-1.3094791173934937,1.309477686882019,1.4429369912249967e-06,0.992557406425476,0.9525277614593506,0.9525277614593506,0.0,32.02309036254883,25.0,34162.203125,-0.0,199.3943328857422,1.0,282.1407470703125,284.44390869140625,297.0410461425781,299.28692626953125,293.1499938964844,293.1499938964844,281.8500061035156,30964.611328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6989810466766357,1.0,0.0,0.0,3.551600217819214,3.5516223907470703,8.416692480750498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7032.0732421875,0.0,1389.7647705078125,1895.4371337890625,0.0,1602.7208251953125,0.8797616958618164,1.0,0.0,3.0,1.0,0.0
17737860,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8195237517356873,0.1492544561624527,0.1348547786474228,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8902872204780579,0.1930413842201233,0.183207169175148,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.940033793449402,0.2238894701004028,0.1567728370428085,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8545002937316895,0.1706863790750503,0.1621419489383697,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7208329439163208,0.1003321409225463,0.4549846649169922,284.8541564941406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2936096191406,284.8634338378906,1.0,0.2503527998924255,1.0,1.0,0.0,1.0,-1.3105123043060305,1.3105108737945557,1.4448895626628655e-06,0.9933143854141236,0.8032227754592896,0.8032227754592896,0.0,30.06406784057617,25.0,34532.34375,-0.0,195.385009765625,1.0,281.8585205078125,284.2654113769531,297.1382141113281,299.4811706542969,293.1499938964844,293.1499938964844,282.1499938964844,41476.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122541069984436,1.0,0.0,0.0,3.4166159629821777,3.4166386127471924,7.789070082253602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.84912109375,0.0,1327.0443115234375,1895.4371337890625,0.0,1708.76953125,0.8566834926605225,1.0,0.0,3.0,1.0,0.0
17737920,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533630371094,0.8195237517356873,0.1492544561624527,0.1348547786474228,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.8902872204780579,0.1930413842201233,0.183207169175148,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.940033793449402,0.2238894701004028,0.1567728370428085,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.853759765625,0.8545002937316895,0.1706863790750503,0.1621419489383697,297.1307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.7208329439163208,0.1003321409225463,0.4549846649169922,284.8541564941406,284.95001220703125,294.9643859863281,294.0986633300781,294.9632873535156,297.2936096191406,284.8634338378906,1.0,0.2503527998924255,1.0,1.0,0.0,1.0,-1.3105123043060305,1.3105108737945557,1.4448895626628655e-06,0.9933143854141236,0.8032227754592896,0.8032227754592896,0.0,30.06406784057617,25.0,34532.34375,-0.0,195.385009765625,1.0,281.8585205078125,284.2654113769531,297.1382141113281,299.4811706542969,293.1499938964844,293.1499938964844,282.1499938964844,41476.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7122541069984436,1.0,0.0,0.0,3.4166159629821777,3.4166386127471924,7.789070082253602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6425.84912109375,0.0,1327.0443115234375,1895.4371337890625,0.0,1708.76953125,0.8566834926605225,1.0,0.0,3.0,1.0,0.0
17737980,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8309201002120972,0.1499386429786682,0.1352215111255645,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9047710299491882,0.1942976117134094,0.1841736584901809,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9568983316421508,0.2256162464618683,0.157776266336441,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8676215410232544,0.171682208776474,0.1628787368535995,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7290330529212952,0.0999695360660553,0.4526290893554687,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2887878417969,285.0525817871094,1.0,0.2485694289207458,1.0,1.0,0.0,1.0,-1.311371684074402,1.3113702535629272,1.4465009599007317e-06,0.99392831325531,0.9623737335205078,0.9623737335205078,0.0,28.649877548217773,25.0,34360.45703125,-0.0,192.52622985839844,1.0,282.14111328125,284.4369812011719,297.08026123046875,299.34039306640625,293.1499938964844,293.1499938964844,281.8500061035156,30995.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000476121902466,1.0,0.0,0.0,3.5832252502441406,3.583247661590576,8.567251370550366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.94091796875,0.0,1423.37841796875,1895.4371337890625,0.0,1611.1290283203125,0.8869135975837708,1.0,0.0,3.0,1.0,0.0
17738040,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8309201002120972,0.1499386429786682,0.1352215111255645,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9047710299491882,0.1942976117134094,0.1841736584901809,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9568983316421508,0.2256162464618683,0.157776266336441,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.8676215410232544,0.171682208776474,0.1628787368535995,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.7290330529212952,0.0999695360660553,0.4526290893554687,285.0578918457031,284.95001220703125,294.991455078125,294.1163330078125,294.9902648925781,297.2887878417969,285.0525817871094,1.0,0.2485694289207458,1.0,1.0,0.0,1.0,-1.311371684074402,1.3113702535629272,1.4465009599007317e-06,0.99392831325531,0.9623737335205078,0.9623737335205078,0.0,28.649877548217773,25.0,34360.45703125,-0.0,192.52622985839844,1.0,282.14111328125,284.4369812011719,297.08026123046875,299.34039306640625,293.1499938964844,293.1499938964844,281.8500061035156,30995.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000476121902466,1.0,0.0,0.0,3.5832252502441406,3.583247661590576,8.567251370550366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.94091796875,0.0,1423.37841796875,1895.4371337890625,0.0,1611.1290283203125,0.8869135975837708,1.0,0.0,3.0,1.0,0.0
17738100,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.83673095703125,0.1501868665218353,0.1355346590280532,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.9124759435653688,0.1948391795158386,0.1847639083862304,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.9648259878158568,0.2263374924659729,0.158367782831192,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.8743284940719604,0.1721085608005523,0.1633474975824356,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246826171875,0.7331527471542358,0.0997690558433532,0.4518388211727142,284.9085388183594,284.95001220703125,295.0057678222656,294.12567138671875,295.0045166015625,297.2860717773437,284.8759765625,1.0,0.2479109019041061,1.0,1.0,0.0,1.0,-1.3127813339233398,1.3127797842025757,1.4492632089968538e-06,0.9950649738311768,0.8793606758117676,0.8793606758117676,0.0,28.02735137939453,25.0,35111.90625,-0.0,191.61932373046875,1.0,281.8983154296875,284.2359619140625,297.1724548339844,299.5780334472656,293.1499938964844,293.1499938964844,281.8500061035156,34234.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7090272903442383,1.0,0.0,0.0,3.618943452835083,3.618966817855835,8.738902579352725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.8837890625,0.0,1485.7911376953125,1895.4371337890625,0.0,1682.7100830078125,0.8949353694915771,1.0,0.0,3.0,1.0,0.0
17738160,297.2068176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.84912109375,0.8402503728866577,0.1501832157373428,0.1356028616428375,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9176385998725892,0.195155844092369,0.1851301342248916,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500671386719,0.969702422618866,0.2267759442329406,0.1587361544370651,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.8786401748657227,0.1723327487707138,0.1636186391115188,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7354097962379456,0.0994422137737274,0.4505275785923004,284.8497009277344,284.95001220703125,295.0205383300781,294.1353454589844,295.0192565917969,297.28076171875,284.8580322265625,1.0,0.2473244071006775,1.0,1.0,0.0,1.0,-1.312497854232788,1.312496304512024,1.4487552562059136e-06,0.9948896169662476,0.8102408051490784,0.8102408051490784,0.0,27.62321662902832,25.0,34775.046875,-0.0,190.61944580078125,1.0,281.858154296875,284.251953125,297.1757202148437,299.5336303710937,293.1499938964844,293.1499938964844,282.1499938964844,41206.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7133185863494873,1.0,0.0,0.0,3.4590864181518555,3.4591095447540283,7.983919090293057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.33251953125,0.0,1367.87548828125,1895.4371337890625,0.0,1717.404296875,0.865852415561676,1.0,0.0,3.0,1.0,0.0
17738220,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8478971719741821,0.1508450210094452,0.1359689533710479,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9286344647407532,0.1963260620832443,0.1860350370407104,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9793607592582704,0.2283844053745269,0.1596708297729492,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8876898884773254,0.1732574850320816,0.1643097549676895,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.740172803401947,0.0990723296999931,0.4482679963111877,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.276611328125,285.0531005859375,1.0,0.2464033961296081,1.0,1.0,0.0,1.0,-1.3132603168487549,1.3132588863372805,1.4503915508612408e-06,0.9956610202789308,0.9703986048698424,0.9703986048698424,0.0,26.864665985107425,25.0,34578.74609375,-0.0,189.1853485107422,1.0,282.1414489746094,284.4310913085937,297.1190795898437,299.3921813964844,293.1499938964844,293.1499938964844,281.8500061035156,31150.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009595036506653,1.0,0.0,0.0,3.6154088973999023,3.615431785583496,8.721840458747465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.4052734375,0.0,1459.079345703125,1895.4371337890625,0.0,1618.3333740234375,0.8942759037017822,1.0,0.0,3.0,1.0,0.0
17738280,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8478971719741821,0.1508450210094452,0.1359689533710479,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.9286344647407532,0.1963260620832443,0.1860350370407104,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.9793607592582704,0.2283844053745269,0.1596708297729492,297.2437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.8876898884773254,0.1732574850320816,0.1643097549676895,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588073730469,0.740172803401947,0.0990723296999931,0.4482679963111877,285.0580139160156,284.95001220703125,295.051513671875,294.1556396484375,295.0501403808594,297.276611328125,285.0531005859375,1.0,0.2464033961296081,1.0,1.0,0.0,1.0,-1.3132603168487549,1.3132588863372805,1.4503915508612408e-06,0.9956610202789308,0.9703986048698424,0.9703986048698424,0.0,26.864665985107425,25.0,34578.74609375,-0.0,189.1853485107422,1.0,282.1414489746094,284.4310913085937,297.1190795898437,299.3921813964844,293.1499938964844,293.1499938964844,281.8500061035156,31150.052734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009595036506653,1.0,0.0,0.0,3.6154088973999023,3.615431785583496,8.721840458747465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7087.4052734375,0.0,1459.079345703125,1895.4371337890625,0.0,1618.3333740234375,0.8942759037017822,1.0,0.0,3.0,1.0,0.0
17738340,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8541877269744873,0.1510796844959259,0.1363602131605148,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9376368522644044,0.1971087008714676,0.1869402676820755,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9866281747817992,0.2294334322214126,0.1605698615312576,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8951190114021301,0.173849880695343,0.1650131940841674,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437751293182373,0.0985425785183906,0.4462418854236603,284.8492431640625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2692565917969,284.85699462890625,1.0,0.2457903176546096,1.0,1.0,0.0,1.0,-1.3143106698989868,1.3143091201782229,1.4527773828376669e-06,0.9968678951263428,0.8179484605789185,0.8179484605789185,0.0,26.31538772583008,25.0,35023.203125,-0.0,188.3147125244141,1.0,281.85797119140625,284.24267578125,297.2169494628906,299.5893249511719,293.1499938964844,293.1499938964844,282.1499938964844,41047.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141542434692383,1.0,0.0,0.0,3.4987246990203857,3.498748302459717,8.167946248249791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.861328125,0.0,1407.4906005859375,1895.4371337890625,0.0,1724.19580078125,0.87424236536026,1.0,0.0,3.0,1.0,0.0
17738400,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486633300781,0.8541877269744873,0.1510796844959259,0.1363602131605148,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9376368522644044,0.1971087008714676,0.1869402676820755,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849609375,0.9866281747817992,0.2294334322214126,0.1605698615312576,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.8951190114021301,0.173849880695343,0.1650131940841674,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7437751293182373,0.0985425785183906,0.4462418854236603,284.8492431640625,284.95001220703125,295.0842590332031,294.1771545410156,295.08282470703125,297.2692565917969,284.85699462890625,1.0,0.2457903176546096,1.0,1.0,0.0,1.0,-1.3143106698989868,1.3143091201782229,1.4527773828376669e-06,0.9968678951263428,0.8179484605789185,0.8179484605789185,0.0,26.31538772583008,25.0,35023.203125,-0.0,188.3147125244141,1.0,281.85797119140625,284.24267578125,297.2169494628906,299.5893249511719,293.1499938964844,293.1499938964844,282.1499938964844,41047.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141542434692383,1.0,0.0,0.0,3.4987246990203857,3.498748302459717,8.167946248249791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.861328125,0.0,1407.4906005859375,1895.4371337890625,0.0,1724.19580078125,0.87424236536026,1.0,0.0,3.0,1.0,0.0
17738460,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8592069745063782,0.151735708117485,0.1367306113243103,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9447125196456908,0.1982087194919586,0.1877886056900024,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.992100179195404,0.2309391498565673,0.1614386737346649,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9010298252105712,0.1747243255376815,0.1656668037176132,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461803555488586,0.0981674119830131,0.4440255165100097,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2657775878906,285.0550842285156,1.0,0.2453299164772033,1.0,1.0,0.0,1.0,-1.3149383068084717,1.314936876296997,1.454271114198491e-06,0.9976630210876464,0.979051947593689,0.979051947593689,0.0,25.91102409362793,25.0,34810.171875,-0.0,187.6239318847656,1.0,282.1418151855469,284.42633056640625,297.1631164550781,299.449951171875,293.1499938964844,293.1499938964844,281.8500061035156,31290.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017810940742493,1.0,0.0,0.0,3.6473848819732666,3.64740800857544,8.876800734469725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.1083984375,0.0,1495.049560546875,1895.4371337890625,0.0,1624.83740234375,0.9015879034996032,1.0,0.0,3.0,1.0,0.0
17738520,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.8592069745063782,0.151735708117485,0.1367306113243103,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0595397949219,0.9447125196456908,0.1982087194919586,0.1877886056900024,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.992100179195404,0.2309391498565673,0.1614386737346649,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.9010298252105712,0.1747243255376815,0.1656668037176132,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.7461803555488586,0.0981674119830131,0.4440255165100097,285.0595397949219,284.95001220703125,295.1186828613281,294.1997985839844,295.1171875,297.2657775878906,285.0550842285156,1.0,0.2453299164772033,1.0,1.0,0.0,1.0,-1.3149383068084717,1.314936876296997,1.454271114198491e-06,0.9976630210876464,0.979051947593689,0.979051947593689,0.0,25.91102409362793,25.0,34810.171875,-0.0,187.6239318847656,1.0,282.1418151855469,284.42633056640625,297.1631164550781,299.449951171875,293.1499938964844,293.1499938964844,281.8500061035156,31290.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7017810940742493,1.0,0.0,0.0,3.6473848819732666,3.64740800857544,8.876800734469725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.1083984375,0.0,1495.049560546875,1895.4371337890625,0.0,1624.83740234375,0.9015879034996032,1.0,0.0,3.0,1.0,0.0
17738580,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8633303642272949,0.1519705802202224,0.1371335536241531,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9503939151763916,0.1989259570837021,0.1886442601680755,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9963053464889526,0.2318895012140274,0.1622790694236755,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.905934512615204,0.1752715408802032,0.1663392633199691,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7478603720664978,0.0976377427577972,0.442044585943222,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2590637207031,284.8558654785156,1.0,0.2450532764196396,1.0,1.0,0.0,1.0,-1.3158897161483765,1.315888285636902,1.4563291870217654e-06,0.9986377954483032,0.8263697028160095,0.8263697028160095,0.0,25.61953353881836,28.0,35289.76171875,-0.0,187.2945098876953,1.0,281.8576965332031,284.2327575683594,297.2633056640625,299.6513977050781,293.1499938964844,293.1499938964844,282.1499938964844,40776.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149856090545654,1.0,0.0,0.0,3.540623188018799,3.540647029876709,8.36474555399036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.8681640625,0.0,1449.5224609375,1895.4371337890625,0.0,1730.963623046875,0.8832384943962097,1.0,0.0,3.0,1.0,0.0
17738640,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.8633303642272949,0.1519705802202224,0.1371335536241531,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489685058594,0.9503939151763916,0.1989259570837021,0.1886442601680755,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492736816406,0.9963053464889526,0.2318895012140274,0.1622790694236755,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487243652344,0.905934512615204,0.1752715408802032,0.1663392633199691,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481750488281,0.7478603720664978,0.0976377427577972,0.442044585943222,284.84893798828125,284.95001220703125,295.1546936035156,294.22344970703125,295.15313720703125,297.2590637207031,284.8558654785156,1.0,0.2450532764196396,1.0,1.0,0.0,1.0,-1.3158897161483765,1.315888285636902,1.4563291870217654e-06,0.9986377954483032,0.8263697028160095,0.8263697028160095,0.0,25.61953353881836,28.0,35289.76171875,-0.0,187.2945098876953,1.0,281.8576965332031,284.2327575683594,297.2633056640625,299.6513977050781,293.1499938964844,293.1499938964844,282.1499938964844,40776.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149856090545654,1.0,0.0,0.0,3.540623188018799,3.540647029876709,8.36474555399036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.8681640625,0.0,1449.5224609375,1895.4371337890625,0.0,1730.963623046875,0.8832384943962097,1.0,0.0,3.0,1.0,0.0
17738700,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.861015260219574,0.1521754115819931,0.1372041404247284,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.9479171633720398,0.1993416845798492,0.1889417469501495,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9946305155754088,0.2324670106172561,0.1625804305076599,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.9036096334457396,0.1755940467119217,0.1665611416101455,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7451146841049194,0.0973889827728271,0.4407346546649933,285.00750732421875,284.95001220703125,295.1732482910156,294.23565673828125,295.1716613769531,297.2562255859375,285.0374450683594,1.0,0.24537293612957,1.0,1.0,0.0,1.0,-1.3153860569000244,1.3153845071792605,1.4554129847965669e-06,0.9983140230178832,0.9198502898216248,0.9198502898216248,0.0,25.844633102416992,28.0,34788.94921875,-0.0,187.6273956298828,1.0,282.09881591796875,284.4289855957031,297.19366455078125,299.4461975097656,293.1499938964844,293.1499938964844,282.1499938964844,35370.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7065090537071228,1.0,0.0,0.0,3.546436309814453,3.546459197998047,8.392234462917258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.0712890625,0.0,1416.39404296875,1895.4371337890625,0.0,1662.4951171875,0.8848374485969543,1.0,0.0,3.0,1.0,0.0
17738760,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.858899712562561,0.1526211202144622,0.1375335156917572,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601501464844,0.9454028606414796,0.1999590098857879,0.1894644200801849,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.992950677871704,0.2332960069179535,0.1631035953760147,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9013317823410034,0.1760986447334289,0.1669837683439254,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7424048781394958,0.0972566977143287,0.4399837255477905,285.0601806640625,284.95001220703125,295.1921691894531,294.2480773925781,295.1905517578125,297.256103515625,285.0566101074219,1.0,0.245977833867073,1.0,1.0,0.0,1.0,-1.3166414499282837,1.316640019416809,1.4579427443095485e-06,0.9993926286697388,0.9878239035606384,0.9878239035606384,0.0,26.13578987121582,31.0,35057.57421875,-0.0,188.7071075439453,1.0,282.14190673828125,284.4208984375,297.2119140625,299.5135192871094,293.1499938964844,293.1499938964844,281.8500061035156,31485.361328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7026950120925903,1.0,0.0,0.0,3.681459903717041,3.681483268737793,9.04343494312343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.78369140625,0.0,1534.3812255859375,1895.4371337890625,0.0,1632.0860595703125,0.9094271063804626,1.0,0.0,3.0,1.0,0.0
17738820,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8486629724502563,0.1528495699167251,0.1379878371953964,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.93255877494812,0.2006107568740844,0.1903177946805954,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9834895730018616,0.2341492474079132,0.1639210134744644,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8902269601821899,0.17659892141819,0.167671337723732,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7322959303855896,0.0967204868793487,0.4382487833499908,284.849365234375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2498779296875,284.8554382324219,1.0,0.2478191405534744,1.0,1.0,0.0,1.0,-1.3179374933242798,1.3179360628128052,1.4606771401304286e-06,1.0006382465362549,0.8362360596656799,0.8362360596656799,0.0,27.316238403320312,34.0,35586.1640625,-0.0,191.7965850830078,1.0,281.8574523925781,284.2227783203125,297.3136901855469,299.7191772460937,293.1499938964844,293.1499938964844,282.1499938964844,40448.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159197330474854,1.0,0.0,0.0,3.586076736450196,3.586100816726685,8.580892085774394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.54296875,0.0,1495.9102783203125,1895.4371337890625,0.0,1738.581787109375,0.8930280804634094,1.0,0.0,3.0,1.0,0.0
17738880,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.8486629724502563,0.1528495699167251,0.1379878371953964,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84942626953125,0.93255877494812,0.2006107568740844,0.1903177946805954,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84967041015625,0.9834895730018616,0.2341492474079132,0.1639210134744644,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8902269601821899,0.17659892141819,0.167671337723732,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84893798828125,0.7322959303855896,0.0967204868793487,0.4382487833499908,284.849365234375,284.95001220703125,295.23101806640625,294.2735900878906,295.2293395996094,297.2498779296875,284.8554382324219,1.0,0.2478191405534744,1.0,1.0,0.0,1.0,-1.3179374933242798,1.3179360628128052,1.4606771401304286e-06,1.0006382465362549,0.8362360596656799,0.8362360596656799,0.0,27.316238403320312,34.0,35586.1640625,-0.0,191.7965850830078,1.0,281.8574523925781,284.2227783203125,297.3136901855469,299.7191772460937,293.1499938964844,293.1499938964844,282.1499938964844,40448.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7159197330474854,1.0,0.0,0.0,3.586076736450196,3.586100816726685,8.580892085774394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6518.54296875,0.0,1495.9102783203125,1895.4371337890625,0.0,1738.581787109375,0.8930280804634094,1.0,0.0,3.0,1.0,0.0
17738940,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8355447053909302,0.1534850299358368,0.1384142488241195,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.915322244167328,0.2015742510557174,0.1911138743162155,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.969226062297821,0.235456109046936,0.1647049933671951,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756201267242432,0.1773740947246551,0.1683092564344406,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195349335670471,0.0963276326656341,0.4363475143909454,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2450561523437,285.0605163574219,1.0,0.2502619326114654,1.0,1.0,0.0,1.0,-1.3188271522521973,1.3188257217407229,1.4625672974943882e-06,1.001505732536316,1.0,1.0,0.0,28.98314094543457,37.0,35337.21875,-0.0,195.8437042236328,1.0,282.1425170898437,284.4165954589844,297.2638854980469,299.5824890136719,293.1499938964844,293.1499938964844,281.8500061035156,31594.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037023305892944,1.0,0.0,0.0,3.7186765670776367,3.718700647354126,9.227204031958536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.29931640625,0.0,1577.34375,1895.4371337890625,0.0,1640.0928955078125,0.9178926944732666,1.0,0.0,3.0,1.0,0.0
17739000,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0642395019531,0.8355447053909302,0.1534850299358368,0.1384142488241195,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.915322244167328,0.2015742510557174,0.1911138743162155,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.969226062297821,0.235456109046936,0.1647049933671951,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641174316406,0.8756201267242432,0.1773740947246551,0.1683092564344406,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640869140625,0.7195349335670471,0.0963276326656341,0.4363475143909454,285.06402587890625,284.95001220703125,295.2710876464844,294.29986572265625,295.2693786621094,297.2450561523437,285.0605163574219,1.0,0.2502619326114654,1.0,1.0,0.0,1.0,-1.3188271522521973,1.3188257217407229,1.4625672974943882e-06,1.001505732536316,1.0,1.0,0.0,28.98314094543457,37.0,35337.21875,-0.0,195.8437042236328,1.0,282.1425170898437,284.4165954589844,297.2638854980469,299.5824890136719,293.1499938964844,293.1499938964844,281.8500061035156,31594.662109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7037023305892944,1.0,0.0,0.0,3.7186765670776367,3.718700647354126,9.227204031958536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7188.29931640625,0.0,1577.34375,1895.4371337890625,0.0,1640.0928955078125,0.9178926944732666,1.0,0.0,3.0,1.0,0.0
17739060,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.821824312210083,0.1537075936794281,0.1388990730047226,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8982745409011841,0.2021654397249221,0.1919470280408859,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9519087672233582,0.2362205386161804,0.1654895693063736,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8603377938270569,0.1778302043676376,0.1689914911985397,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7051404118537903,0.0957966446876525,0.43477463722229,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2319641113281,284.8536682128906,1.0,0.2532199323177337,1.0,1.0,0.0,1.0,-1.320284366607666,1.3202829360961914,1.465634341002442e-06,1.002890706062317,0.8470848798751831,0.8470848798751831,0.0,31.005245208740234,40.0,35908.0703125,-0.0,200.8923492431641,1.0,281.8565368652344,284.2109069824219,297.3681640625,299.7928161621094,293.1499938964844,293.1499938964844,282.1499938964844,40048.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170684933662415,1.0,0.0,0.0,3.63543438911438,3.6354589462280273,8.818727792458958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.107421875,0.0,1547.1923828125,1895.4371337890625,0.0,1747.96923828125,0.9038147926330566,1.0,0.0,3.0,1.0,0.0
17739120,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.821824312210083,0.1537075936794281,0.1388990730047226,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.8982745409011841,0.2021654397249221,0.1919470280408859,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486022949219,0.9519087672233582,0.2362205386161804,0.1654895693063736,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482666015625,0.8603377938270569,0.1778302043676376,0.1689914911985397,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.7051404118537903,0.0957966446876525,0.43477463722229,284.848388671875,284.95001220703125,295.31231689453125,294.3268737792969,295.310546875,297.2319641113281,284.8536682128906,1.0,0.2532199323177337,1.0,1.0,0.0,1.0,-1.320284366607666,1.3202829360961914,1.465634341002442e-06,1.002890706062317,0.8470848798751831,0.8470848798751831,0.0,31.005245208740234,40.0,35908.0703125,-0.0,200.8923492431641,1.0,281.8565368652344,284.2109069824219,297.3681640625,299.7928161621094,293.1499938964844,293.1499938964844,282.1499938964844,40048.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7170684933662415,1.0,0.0,0.0,3.63543438911438,3.6354589462280273,8.818727792458958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6546.107421875,0.0,1547.1923828125,1895.4371337890625,0.0,1747.96923828125,0.9038147926330566,1.0,0.0,3.0,1.0,0.0
17739180,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8074719905853271,0.1543325185775756,0.1393338590860366,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8817870616912842,0.2030629217624664,0.1927016526460647,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9327902793884276,0.2374327778816223,0.1662211269140243,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.845310628414154,0.1785559356212616,0.1696043461561203,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6897952556610107,0.0954114496707916,0.4330295920372009,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2261047363281,285.0636901855469,1.0,0.2564711570739746,1.0,1.0,0.0,1.0,-1.3212288618087769,1.3212274312973022,1.4676543287350796e-06,1.0038213729858398,1.0,1.0,0.0,33.311031341552734,43.0,35628.30859375,0.0,206.40850830078125,1.0,282.1428527832031,284.4115600585937,297.3189697265625,299.6556091308594,293.1499938964844,293.1499938964844,281.8500061035156,31927.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049176096916199,1.0,0.0,0.0,3.7569756507873535,3.756999969482422,9.418246236236882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.48095703125,0.0,1624.107666015625,1895.4371337890625,0.0,1649.77587890625,0.9266632199287416,1.0,0.0,3.0,1.0,0.0
17739240,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8074719905853271,0.1543325185775756,0.1393338590860366,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664367675781,0.8817870616912842,0.2030629217624664,0.1927016526460647,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.9327902793884276,0.2374327778816223,0.1662211269140243,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0664978027344,0.845310628414154,0.1785559356212616,0.1696043461561203,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661926269531,0.6897952556610107,0.0954114496707916,0.4330295920372009,285.0664367675781,284.95001220703125,295.3545837402344,294.3544921875,295.352783203125,297.2261047363281,285.0636901855469,1.0,0.2564711570739746,1.0,1.0,0.0,1.0,-1.3212288618087769,1.3212274312973022,1.4676543287350796e-06,1.0038213729858398,1.0,1.0,0.0,33.311031341552734,43.0,35628.30859375,0.0,206.40850830078125,1.0,282.1428527832031,284.4115600585937,297.3189697265625,299.6556091308594,293.1499938964844,293.1499938964844,281.8500061035156,31927.369140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049176096916199,1.0,0.0,0.0,3.7569756507873535,3.756999969482422,9.418246236236882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7226.48095703125,0.0,1624.107666015625,1895.4371337890625,0.0,1649.77587890625,0.9266632199287416,1.0,0.0,3.0,1.0,0.0
17739300,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8010050654411316,0.1545967757701873,0.1397198289632797,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8747348785400391,0.2034559696912765,0.1932197511196136,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184875488281,0.9243348240852356,0.2379349172115326,0.1667117476463318,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.838975727558136,0.1788748949766159,0.1700391918420791,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.683085560798645,0.0952113196253776,0.4325518608093261,284.9212951660156,284.95001220703125,295.3760986328125,294.3684997558594,295.374267578125,297.22283935546875,284.8896789550781,1.0,0.2582307755947113,1.0,1.0,0.0,1.0,-1.322852611541748,1.322851061820984,1.4709657989442348e-06,1.0052392482757568,0.9326302409172058,0.9326302409172058,0.0,34.46907424926758,43.0,36452.12890625,0.0,209.5927734375,1.0,281.8951110839844,284.2106018066406,297.41510009765625,299.9006652832031,293.1499938964844,293.1499938964844,281.8500061035156,34143.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138915061950684,1.0,0.0,0.0,3.793369770050049,3.793394804000856,9.601600368114305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.314453125,0.0,1684.166259765625,1895.4371337890625,0.0,1722.059326171875,0.9346966743469238,1.0,0.0,3.0,1.0,0.0
17739360,297.1898803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.7932245135307312,0.1546093672513961,0.1398684829473495,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.8665362596511841,0.2036061733961105,0.1935067176818847,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.914421558380127,0.2381238639354705,0.1669681072235107,297.2120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8516540527344,0.831628680229187,0.1789783686399459,0.1702720671892166,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.6754316687583923,0.094889722764492,0.4315848052501678,284.8516845703125,284.95001220703125,295.3977966308594,294.3826599121094,295.3959655761719,297.2143859863281,284.8555908203125,1.0,0.2600070238113403,1.0,1.0,0.0,1.0,-1.3228033781051636,1.3228018283843994,1.470984557272459e-06,1.005327224731445,0.8598390221595764,0.8598390221595764,0.0,35.80961608886719,46.0,36244.87109375,0.0,212.59243774414065,1.0,281.8566589355469,284.201904296875,297.4237365722656,299.8687744140625,293.1499938964844,293.1499938964844,282.1499938964844,39605.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182193398475647,1.0,0.0,0.0,3.6853432655334473,3.685368061065674,9.062524100045266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6577.21630859375,0.0,1600.0810546875,1895.4371337890625,0.0,1757.3953857421875,0.9145883917808532,1.0,0.0,3.0,1.0,0.0
