time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17739420,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.779860258102417,0.1553715318441391,0.1404216587543487,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8524413704872131,0.2044530808925628,0.1942280977964401,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8983654379844666,0.2392559200525283,0.1676547825336456,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8187500834465027,0.1796670705080032,0.1708648055791854,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620090007781982,0.0945048853754997,0.4299214780330658,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2096252441406,285.0661315917969,1.0,0.2636628448963165,1.0,1.0,0.0,1.0,-1.323870062828064,1.3238686323165894,1.4732785302840057e-06,1.0063858032226562,1.0,1.0,0.0,38.47258377075195,49.0,35926.140625,0.0,218.9765625,1.0,282.1425170898437,284.40594482421875,297.37713623046875,299.73260498046875,293.1499938964844,293.1499938964844,281.8500061035156,32435.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062647342681885,1.0,0.0,0.0,3.795083284378052,3.7951080799102783,9.610278084437596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.44091796875,0.0,1672.923828125,1895.4371337890625,0.0,1660.5399169921875,0.9352930188179016,1.0,0.0,3.0,1.0,0.0
17739480,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.779860258102417,0.1553715318441391,0.1404216587543487,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06744384765625,0.8524413704872131,0.2044530808925628,0.1942280977964401,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.8983654379844666,0.2392559200525283,0.1676547825336456,297.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8187500834465027,0.1796670705080032,0.1708648055791854,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.6620090007781982,0.0945048853754997,0.4299214780330658,285.0674743652344,284.95001220703125,295.4418334960937,294.4112854003906,295.43994140625,297.2096252441406,285.0661315917969,1.0,0.2636628448963165,1.0,1.0,0.0,1.0,-1.323870062828064,1.3238686323165894,1.4732785302840057e-06,1.0063858032226562,1.0,1.0,0.0,38.47258377075195,49.0,35926.140625,0.0,218.9765625,1.0,282.1425170898437,284.40594482421875,297.37713623046875,299.73260498046875,293.1499938964844,293.1499938964844,281.8500061035156,32435.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062647342681885,1.0,0.0,0.0,3.795083284378052,3.7951080799102783,9.610278084437596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7264.44091796875,0.0,1672.923828125,1895.4371337890625,0.0,1660.5399169921875,0.9352930188179016,1.0,0.0,3.0,1.0,0.0
17739540,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7681031823158264,0.1558213829994201,0.141122356057167,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.840038001537323,0.2049614787101745,0.19500832259655,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8843996524810791,0.2398848682641983,0.1683648377656936,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8066020607948303,0.1800654977560043,0.1715182065963745,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6502166390419006,0.0939896330237388,0.4285458326339721,284.8556823730469,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19940185546875,284.85894775390625,1.0,0.2674746513366699,1.0,1.0,0.0,1.0,-1.325635552406311,1.3256341218948364,1.477019964113424e-06,1.0080715417861938,0.8725234270095825,0.8725234270095825,0.0,41.235599517822266,37.0,36590.83984375,0.0,225.8546905517578,1.0,281.85595703125,284.1947631835937,297.481689453125,299.9473571777344,293.1499938964844,293.1499938964844,282.1499938964844,39215.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195031642913818,1.0,0.0,0.0,3.731855392456055,3.7318809032440186,9.292721188103314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.57861328125,0.0,1650.75390625,1895.4371337890625,0.0,1767.935302734375,0.9247753620147704,1.0,0.0,3.0,1.0,0.0
17739600,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.7681031823158264,0.1558213829994201,0.141122356057167,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556823730469,0.840038001537323,0.2049614787101745,0.19500832259655,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8843996524810791,0.2398848682641983,0.1683648377656936,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.8066020607948303,0.1800654977560043,0.1715182065963745,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.6502166390419006,0.0939896330237388,0.4285458326339721,284.8556823730469,284.95001220703125,295.486572265625,294.4403076171875,295.48468017578125,297.19940185546875,284.85894775390625,1.0,0.2674746513366699,1.0,1.0,0.0,1.0,-1.325635552406311,1.3256341218948364,1.477019964113424e-06,1.0080715417861938,0.8725234270095825,0.8725234270095825,0.0,41.235599517822266,37.0,36590.83984375,0.0,225.8546905517578,1.0,281.85595703125,284.1947631835937,297.481689453125,299.9473571777344,293.1499938964844,293.1499938964844,282.1499938964844,39215.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7195031642913818,1.0,0.0,0.0,3.731855392456055,3.7318809032440186,9.292721188103314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.57861328125,0.0,1650.75390625,1895.4371337890625,0.0,1767.935302734375,0.9247753620147704,1.0,0.0,3.0,1.0,0.0
17739660,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7735647559165955,0.156713455915451,0.1416602432727813,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8453875184059143,0.2057791054248809,0.1955523341894149,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8906046748161316,0.2409590929746627,0.1688990145921707,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8118916153907776,0.1807364225387573,0.1719447523355484,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6527895927429199,0.0936157926917076,0.4262354671955108,285.0715637207031,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1954650878906,285.0708923339844,1.0,0.2656963169574737,1.0,1.0,0.0,1.0,-1.325312852859497,1.325311303138733,1.4765927289772662e-06,1.0080454349517822,1.0,1.0,0.0,40.260772705078125,25.0,36197.65625,0.0,223.5367889404297,1.0,282.14306640625,284.4024353027344,297.4353942871094,299.8094177246094,293.1499938964844,293.1499938964844,281.8500061035156,33039.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707570493221283,1.0,0.0,0.0,3.8297955989837646,3.829820871353149,9.78688490249624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.25,0.0,1719.3060302734375,1895.4371337890625,0.0,1671.0025634765625,0.9429885745048524,1.0,0.0,3.0,1.0,0.0
17739720,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.7735647559165955,0.156713455915451,0.1416602432727813,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8453875184059143,0.2057791054248809,0.1955523341894149,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.8906046748161316,0.2409590929746627,0.1688990145921707,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.8118916153907776,0.1807364225387573,0.1719447523355484,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706481933594,0.6527895927429199,0.0936157926917076,0.4262354671955108,285.0715637207031,284.95001220703125,295.53192138671875,294.4696044921875,295.5299987792969,297.1954650878906,285.0708923339844,1.0,0.2656963169574737,1.0,1.0,0.0,1.0,-1.325312852859497,1.325311303138733,1.4765927289772662e-06,1.0080454349517822,1.0,1.0,0.0,40.260772705078125,25.0,36197.65625,0.0,223.5367889404297,1.0,282.14306640625,284.4024353027344,297.4353942871094,299.8094177246094,293.1499938964844,293.1499938964844,281.8500061035156,33039.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.707570493221283,1.0,0.0,0.0,3.8297955989837646,3.829820871353149,9.78688490249624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7302.25,0.0,1719.3060302734375,1895.4371337890625,0.0,1671.0025634765625,0.9429885745048524,1.0,0.0,3.0,1.0,0.0
17739780,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7956650853157043,0.1573266834020614,0.1422469913959503,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8680652976036072,0.2063084691762924,0.1960757821798324,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9167174100875854,0.2415886372327804,0.1694052517414093,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8327220678329468,0.1811660826206207,0.1723508387804031,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6692487597465515,0.0931575745344162,0.4237942993640899,284.8585510253906,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18670654296875,284.8607177734375,1.0,0.2601378858089447,1.0,1.0,0.0,1.0,-1.3248130083084106,1.3248114585876465,1.4758553561478038e-06,1.007921576499939,0.8824810981750488,0.8824810981750488,0.0,36.23432922363281,25.0,36848.41796875,0.0,214.2747802734375,1.0,281.8558044433594,284.18719482421875,297.5390319824219,300.0218811035156,293.1499938964844,293.1499938964844,282.1499938964844,39004.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720474898815155,1.0,0.0,0.0,3.7712128162384033,3.7712385654449454,9.48976321524242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.8388671875,0.0,1695.4798583984375,1895.4371337890625,0.0,1775.930419921875,0.9334025979042052,1.0,0.0,3.0,1.0,0.0
17739840,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.7956650853157043,0.1573266834020614,0.1422469913959503,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.8680652976036072,0.2063084691762924,0.1960757821798324,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585205078125,0.9167174100875854,0.2415886372327804,0.1694052517414093,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8585510253906,0.8327220678329468,0.1811660826206207,0.1723508387804031,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6692487597465515,0.0931575745344162,0.4237942993640899,284.8585510253906,284.95001220703125,295.5777893066406,294.4991455078125,295.5758361816406,297.18670654296875,284.8607177734375,1.0,0.2601378858089447,1.0,1.0,0.0,1.0,-1.3248130083084106,1.3248114585876465,1.4758553561478038e-06,1.007921576499939,0.8824810981750488,0.8824810981750488,0.0,36.23432922363281,25.0,36848.41796875,0.0,214.2747802734375,1.0,281.8558044433594,284.18719482421875,297.5390319824219,300.0218811035156,293.1499938964844,293.1499938964844,282.1499938964844,39004.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.720474898815155,1.0,0.0,0.0,3.7712128162384033,3.7712385654449454,9.48976321524242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6634.8388671875,0.0,1695.4798583984375,1895.4371337890625,0.0,1775.930419921875,0.9334025979042052,1.0,0.0,3.0,1.0,0.0
17739900,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8056783676147461,0.1577111780643463,0.1424082517623901,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8786665201187134,0.2066137194633484,0.1961971968412399,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9296270608901978,0.2419762313365936,0.1695215851068496,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8421348333358765,0.1814164072275161,0.1724327504634857,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913330078125,0.6768057346343994,0.0929463431239128,0.4223172962665558,285.0101013183594,284.95001220703125,295.60089111328125,294.51397705078125,295.59893798828125,297.1825866699219,285.04107666015625,1.0,0.258010059595108,1.0,1.0,0.0,1.0,-1.3236159086227417,1.323614478111267,1.4735802551513189e-06,1.0070651769638062,0.9723491668701172,0.9723491668701172,0.0,34.5966911315918,25.0,36234.62109375,0.0,210.1534881591797,1.0,282.1043395996094,284.3879089355469,297.4721984863281,299.8138122558594,293.1499938964844,293.1499938964844,282.1499938964844,35494.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120152711868286,1.0,0.0,0.0,3.767480850219727,3.7675061225891113,9.470990676163638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6865.07666015625,0.0,1663.9400634765625,1895.4371337890625,0.0,1706.834716796875,0.933699071407318,1.0,0.0,3.0,1.0,0.0
17739960,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.8156260848045349,0.1583871394395828,0.1428568214178085,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8895689845085144,0.2071587741374969,0.1965654194355011,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.9427502751350404,0.2426714301109314,0.1698818951845169,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756225585937,0.851884126663208,0.1818811297416687,0.1727342009544372,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.6845719218254089,0.0928579047322273,0.4214212000370025,285.0757141113281,284.95001220703125,295.6240539550781,294.52880859375,295.6221008300781,297.1835632324219,285.0763854980469,1.0,0.2562040686607361,1.0,1.0,0.0,1.0,-1.3243135213851929,1.3243120908737185,1.4750494301551953e-06,1.0077216625213623,1.0,1.0,0.0,33.14662551879883,25.0,36417.55859375,0.0,207.13626098632807,1.0,282.143310546875,284.402099609375,297.4927978515625,299.8800964355469,293.1499938964844,293.1499938964844,281.8500061035156,33432.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7082270383834839,1.0,0.0,0.0,3.852462530136109,3.852488040924072,9.903076261252863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.59814453125,0.0,1750.0216064453125,1895.4371337890625,0.0,1676.2745361328125,0.948890209197998,1.0,0.0,3.0,1.0,0.0
17740020,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8319077491760254,0.159154862165451,0.1436565667390823,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9085530042648317,0.2077198624610901,0.1971930861473083,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9637823700904846,0.2433131039142608,0.1704521179199218,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8690903782844543,0.182350680232048,0.1732525825500488,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6977049112319946,0.0924609154462814,0.4196098446846008,284.8651733398437,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1758117675781,284.86676025390625,1.0,0.2533656656742096,1.0,1.0,0.0,1.0,-1.3251615762710571,1.3251601457595823,1.47694731822412e-06,1.008641004562378,0.8938179612159729,0.8938179612159729,0.0,30.915695190429688,25.0,37124.92578125,0.0,202.40768432617188,1.0,281.85565185546875,284.1844177246094,297.59771728515625,300.09649658203125,293.1499938964844,293.1499938964844,281.54998779296875,38642.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209376692771912,1.0,0.0,0.0,3.804715633392334,3.804741621017456,9.65912249739631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.58740234375,0.0,1732.8192138671875,1895.4371337890625,0.0,1779.7435302734375,0.9407437443733216,1.0,0.0,3.0,1.0,0.0
17740080,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8319077491760254,0.159154862165451,0.1436565667390823,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651428222656,0.9085530042648317,0.2077198624610901,0.1971930861473083,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8651123046875,0.9637823700904846,0.2433131039142608,0.1704521179199218,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652038574219,0.8690903782844543,0.182350680232048,0.1732525825500488,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6977049112319946,0.0924609154462814,0.4196098446846008,284.8651733398437,284.95001220703125,295.67059326171875,294.5585632324219,295.66864013671875,297.1758117675781,284.86676025390625,1.0,0.2533656656742096,1.0,1.0,0.0,1.0,-1.3251615762710571,1.3251601457595823,1.47694731822412e-06,1.008641004562378,0.8938179612159729,0.8938179612159729,0.0,30.915695190429688,25.0,37124.92578125,0.0,202.40768432617188,1.0,281.85565185546875,284.1844177246094,297.59771728515625,300.09649658203125,293.1499938964844,293.1499938964844,281.54998779296875,38642.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7209376692771912,1.0,0.0,0.0,3.804715633392334,3.804741621017456,9.65912249739631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.58740234375,0.0,1732.8192138671875,1895.4371337890625,0.0,1779.7435302734375,0.9407437443733216,1.0,0.0,3.0,1.0,0.0
17740140,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8424848318099976,0.1595751643180847,0.1439765840768814,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9220145344734192,0.2079077810049057,0.1973315328359604,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.975972294807434,0.24351267516613,0.1705536544322967,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8804976344108582,0.1824855059385299,0.1733409911394119,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054576873779297,0.0918657332658767,0.4167547225952148,284.8171081542969,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1618957519531,284.8445739746094,1.0,0.2511798143386841,1.0,1.0,0.0,1.0,-1.3225131034851074,1.3225115537643433,1.4718807506142184e-06,1.006709337234497,0.7622857689857483,0.7622857689857483,0.0,29.528095245361328,25.0,36963.25390625,0.0,198.3513641357422,1.0,281.5579833984375,284.2121887207031,297.6042175292969,300.1072082519531,293.1499938964844,293.1499938964844,281.8500061035156,48667.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281473875045776,1.0,0.0,0.0,3.3063712120056152,3.306394338607788,7.294517558875668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.27001953125,0.0,1269.2728271484375,1895.4371337890625,0.0,1839.5692138671875,0.8418451547622681,1.0,0.0,3.0,1.0,0.0
17740200,297.1993103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8143310546875,0.8424848318099976,0.1595751643180847,0.1439765840768814,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177795410156,0.9220145344734192,0.2079077810049057,0.1973315328359604,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.975972294807434,0.24351267516613,0.1705536544322967,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161926269531,0.8804976344108582,0.1824855059385299,0.1733409911394119,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.804931640625,0.7054576873779297,0.0918657332658767,0.4167547225952148,284.8171081542969,284.95001220703125,295.71734619140625,294.5882568359375,295.7153625488281,297.1618957519531,284.8445739746094,1.0,0.2511798143386841,1.0,1.0,0.0,1.0,-1.3225131034851074,1.3225115537643433,1.4718807506142184e-06,1.006709337234497,0.7622857689857483,0.7622857689857483,0.0,29.528095245361328,25.0,36963.25390625,0.0,198.3513641357422,1.0,281.5579833984375,284.2121887207031,297.6042175292969,300.1072082519531,293.1499938964844,293.1499938964844,281.8500061035156,48667.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281473875045776,1.0,0.0,0.0,3.3063712120056152,3.306394338607788,7.294517558875668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.27001953125,0.0,1269.2728271484375,1895.4371337890625,0.0,1839.5692138671875,0.8418451547622681,1.0,0.0,3.0,1.0,0.0
17740260,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8555577397346497,0.1610172390937805,0.1449693292379379,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9380800127983092,0.2089128494262695,0.1980105191469192,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887558817863464,0.2448047548532486,0.1712105125188827,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939449787139893,0.1833433359861374,0.1739046573638916,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7144243121147156,0.0916502699255943,0.4150243103504181,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1627197265625,285.0320739746094,1.0,0.2496061474084854,1.0,1.0,0.0,1.0,-1.3239046335220337,1.323903203010559,1.4747403156434302e-06,1.0079424381256104,0.9233576059341432,0.9233576059341432,0.0,28.209306716918945,25.0,37027.15234375,0.0,195.8675994873047,1.0,281.84039306640625,284.3648376464844,297.5635986328125,299.9820861816406,293.1499938964844,293.1499938964844,281.54998779296875,31926.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115675210952759,1.0,0.0,0.0,3.510618209838867,3.5106401443481445,8.223571512644412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.91455078125,0.0,1354.240234375,1895.4371337890625,0.0,1703.2099609375,0.871168851852417,1.0,0.0,3.0,1.0,0.0
17740320,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.8555577397346497,0.1610172390937805,0.1449693292379379,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.9380800127983092,0.2089128494262695,0.1980105191469192,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.9887558817863464,0.2448047548532486,0.1712105125188827,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8939449787139893,0.1833433359861374,0.1739046573638916,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7144243121147156,0.0916502699255943,0.4150243103504181,285.03741455078125,284.95001220703125,295.7641296386719,294.6178894042969,295.7621765136719,297.1627197265625,285.0320739746094,1.0,0.2496061474084854,1.0,1.0,0.0,1.0,-1.3239046335220337,1.323903203010559,1.4747403156434302e-06,1.0079424381256104,0.9233576059341432,0.9233576059341432,0.0,28.209306716918945,25.0,37027.15234375,0.0,195.8675994873047,1.0,281.84039306640625,284.3648376464844,297.5635986328125,299.9820861816406,293.1499938964844,293.1499938964844,281.54998779296875,31926.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115675210952759,1.0,0.0,0.0,3.510618209838867,3.5106401443481445,8.223571512644412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7360.91455078125,0.0,1354.240234375,1895.4371337890625,0.0,1703.2099609375,0.871168851852417,1.0,0.0,3.0,1.0,0.0
17740380,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666709661483765,0.1619765758514404,0.1459903866052627,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.950712502002716,0.2094781547784805,0.198691576719284,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976713061332704,0.2453671395778656,0.1717312932014465,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9049112796783448,0.1838230043649673,0.1744823902845382,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.72098308801651,0.0912825986742973,0.4135570824146271,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1558532714844,284.87841796875,1.0,0.2485365122556686,1.0,1.0,0.0,1.0,-1.3254913091659546,1.3254897594451904,1.478020521972212e-06,1.0093650817871094,0.7887839078903198,0.7887839078903198,0.0,27.2620792388916,28.0,37337.69921875,0.0,194.28567504882807,1.0,281.5585632324219,284.2304077148437,297.67413330078125,300.1849060058594,293.1499938964844,293.1499938964844,281.8500061035156,42293.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722093939781189,1.0,0.0,0.0,3.3249518871307373,3.3249740600585938,7.376732469310809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.5634765625,0.0,1243.607666015625,1895.4371337890625,0.0,1789.284423828125,0.8381772041320801,1.0,0.0,3.0,1.0,0.0
17740440,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8666709661483765,0.1619765758514404,0.1459903866052627,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.950712502002716,0.2094781547784805,0.198691576719284,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8652648925781,0.9976713061332704,0.2453671395778656,0.1717312932014465,297.19805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638000488281,0.9049112796783448,0.1838230043649673,0.1744823902845382,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.72098308801651,0.0912825986742973,0.4135570824146271,284.8641967773437,284.95001220703125,295.8109130859375,294.6473083496094,295.8089599609375,297.1558532714844,284.87841796875,1.0,0.2485365122556686,1.0,1.0,0.0,1.0,-1.3254913091659546,1.3254897594451904,1.478020521972212e-06,1.0093650817871094,0.7887839078903198,0.7887839078903198,0.0,27.2620792388916,28.0,37337.69921875,0.0,194.28567504882807,1.0,281.5585632324219,284.2304077148437,297.67413330078125,300.1849060058594,293.1499938964844,293.1499938964844,281.8500061035156,42293.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722093939781189,1.0,0.0,0.0,3.3249518871307373,3.3249740600585938,7.376732469310809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6717.5634765625,0.0,1243.607666015625,1895.4371337890625,0.0,1789.284423828125,0.8381772041320801,1.0,0.0,3.0,1.0,0.0
17740500,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8678368926048279,0.1626054942607879,0.1464129388332367,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9515385031700134,0.2098648995161056,0.1989372223615646,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9977516531944276,0.2457912117242813,0.1715942174196243,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9056540727615356,0.1841526627540588,0.1746888607740402,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.7207616567611694,0.091145783662796,0.4126851856708526,285.02734375,284.95001220703125,295.8342590332031,294.6619567871094,295.8323059082031,297.15386962890625,285.05242919921875,1.0,0.2485509067773819,1.0,1.0,0.0,1.0,-1.3253453969955444,1.3253438472747805,1.477752221035189e-06,1.0092710256576538,0.8931492567062378,0.8931492567062378,0.0,27.22684097290039,28.0,37042.41015625,0.0,194.15333557128903,1.0,281.79364013671875,284.4052429199219,297.6164855957031,300.00079345703125,293.1499938964844,293.1499938964844,281.8500061035156,34440.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137083411216736,1.0,0.0,0.0,3.375861406326294,3.375882625579834,7.604357961099595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.68408203125,0.0,1238.233154296875,1895.4371337890625,0.0,1720.5703125,0.846463143825531,1.0,0.0,3.0,1.0,0.0
17740560,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574035644531,0.8688051700592041,0.1634459644556045,0.1471029669046402,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567321777344,0.9518865942955016,0.2104201912879943,0.1994094401597976,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.9976598620414734,0.2464642077684402,0.1717638522386551,297.2001037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.9059622287750244,0.1846325993537902,0.1750955283641815,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05889892578125,0.7202489972114563,0.0910920351743698,0.4123182892799377,285.056884765625,284.95001220703125,295.8575744628906,294.6764831542969,295.8555908203125,297.15545654296875,285.050537109375,1.0,0.2489010691642761,1.0,1.0,0.0,1.0,-1.326990246772766,1.3269888162612915,1.481028220950975e-06,1.0106045007705688,0.9481692314147948,0.9481692314147948,0.0,27.29404830932617,31.0,37349.5,0.0,194.87649536132807,1.0,281.84033203125,284.3747863769531,297.64312744140625,300.08221435546875,293.1499938964844,293.1499938964844,281.54998779296875,30738.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105388045310974,1.0,0.0,0.0,3.5284221172332764,3.5284440517425537,8.307193866130547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7407.0771484375,0.0,1364.0111083984375,1895.4371337890625,0.0,1694.8955078125,0.8742945194244385,1.0,0.0,3.0,1.0,0.0
17740620,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8640695810317993,0.1644328236579895,0.1482174694538116,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9446439146995544,0.2108848541975021,0.200080394744873,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9932780265808104,0.2467613667249679,0.1728326678276062,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8995188474655151,0.1850439608097076,0.1756845265626907,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7141024470329285,0.0907214805483818,0.4111912548542022,284.8609313964844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1483764648437,284.871826171875,1.0,0.2503858208656311,1.0,1.0,0.0,1.0,-1.3298776149749756,1.329876184463501,1.4868057860439876e-06,1.0129622220993042,0.8045867085456848,0.8045867085456848,0.0,28.0640926361084,34.0,37785.8671875,0.0,197.6091461181641,1.0,281.5587158203125,284.20782470703125,297.7440795898437,300.2859191894531,293.1499938964844,293.1499938964844,281.8500061035156,41137.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235034704208374,1.0,0.0,0.0,3.396963596343994,3.396986246109009,7.699723028053995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.01513671875,0.0,1305.225830078125,1895.4371337890625,0.0,1800.9429931640625,0.8523412346839905,1.0,0.0,3.0,1.0,0.0
17740680,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8640695810317993,0.1644328236579895,0.1482174694538116,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.9446439146995544,0.2108848541975021,0.200080394744873,297.2193298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9932780265808104,0.2467613667249679,0.1728326678276062,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.8995188474655151,0.1850439608097076,0.1756845265626907,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.7141024470329285,0.0907214805483818,0.4111912548542022,284.8609313964844,284.95001220703125,295.9039611816406,294.7053527832031,295.9020080566406,297.1483764648437,284.871826171875,1.0,0.2503858208656311,1.0,1.0,0.0,1.0,-1.3298776149749756,1.329876184463501,1.4868057860439876e-06,1.0129622220993042,0.8045867085456848,0.8045867085456848,0.0,28.0640926361084,34.0,37785.8671875,0.0,197.6091461181641,1.0,281.5587158203125,284.20782470703125,297.7440795898437,300.2859191894531,293.1499938964844,293.1499938964844,281.8500061035156,41137.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7235034704208374,1.0,0.0,0.0,3.396963596343994,3.396986246109009,7.699723028053995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.01513671875,0.0,1305.225830078125,1895.4371337890625,0.0,1800.9429931640625,0.8523412346839905,1.0,0.0,3.0,1.0,0.0
17740740,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8544774651527405,0.16604745388031,0.1494612693786621,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9305663704872132,0.2117087692022323,0.200727105140686,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9824622869491576,0.2475168853998184,0.1732117682695388,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8875784873962402,0.1857883334159851,0.1762780845165252,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031229138374329,0.0905124023556709,0.4101184010505676,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1480712890625,285.0525817871094,1.0,0.2525959014892578,1.0,1.0,0.0,1.0,-1.33191978931427,1.3319183588027954,1.4908436014593462e-06,1.0145671367645264,0.9641573429107666,0.9641573429107666,0.0,29.461286544799805,37.0,37749.15625,0.0,201.50819396972656,1.0,281.841064453125,284.3652038574219,297.7041931152344,300.169921875,293.1499938964844,293.1499938964844,281.54998779296875,30808.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126662731170654,1.0,0.0,0.0,3.5807461738586426,3.580768823623657,8.555401223020453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.7958984375,0.0,1419.368896484375,1895.4371337890625,0.0,1712.1109619140625,0.8861368894577026,1.0,0.0,3.0,1.0,0.0
17740800,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8544774651527405,0.16604745388031,0.1494612693786621,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.9305663704872132,0.2117087692022323,0.200727105140686,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.9824622869491576,0.2475168853998184,0.1732117682695388,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.8875784873962402,0.1857883334159851,0.1762780845165252,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7031229138374329,0.0905124023556709,0.4101184010505676,285.05859375,284.95001220703125,295.95001220703125,294.7337646484375,295.9480895996094,297.1480712890625,285.0525817871094,1.0,0.2525959014892578,1.0,1.0,0.0,1.0,-1.33191978931427,1.3319183588027954,1.4908436014593462e-06,1.0145671367645264,0.9641573429107666,0.9641573429107666,0.0,29.461286544799805,37.0,37749.15625,0.0,201.50819396972656,1.0,281.841064453125,284.3652038574219,297.7041931152344,300.169921875,293.1499938964844,293.1499938964844,281.54998779296875,30808.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126662731170654,1.0,0.0,0.0,3.5807461738586426,3.580768823623657,8.555401223020453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.7958984375,0.0,1419.368896484375,1895.4371337890625,0.0,1712.1109619140625,0.8861368894577026,1.0,0.0,3.0,1.0,0.0
17740860,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8448073267936707,0.1676578074693679,0.1510398387908935,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156557321548462,0.2124611437320709,0.2015711218118667,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695499539375304,0.2480402886867523,0.173728808760643,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751511573791504,0.1865105628967285,0.1770685315132141,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917310357093811,0.0904820412397384,0.410060852766037,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1466979980469,284.8658752441406,1.0,0.2554714679718017,1.0,1.0,0.0,1.0,-1.3363285064697266,1.3363269567489624,1.4995990795796388e-06,1.018046736717224,0.8159776926040649,0.8159776926040649,0.0,31.14835357666016,40.0,38262.58984375,0.0,206.9081878662109,1.0,281.5577087402344,284.1876220703125,297.8028259277344,300.3733215332031,293.1499938964844,293.1499938964844,281.8500061035156,40815.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256757020950317,1.0,0.0,0.0,3.464174270629883,3.464197397232056,8.007423275557812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.5947265625,0.0,1370.2838134765625,1895.4371337890625,0.0,1818.970458984375,0.8668569326400757,1.0,0.0,3.0,1.0,0.0
17740920,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8448073267936707,0.1676578074693679,0.1510398387908935,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9156557321548462,0.2124611437320709,0.2015711218118667,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562316894531,0.9695499539375304,0.2480402886867523,0.173728808760643,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8751511573791504,0.1865105628967285,0.1770685315132141,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534545898437,0.6917310357093811,0.0904820412397384,0.410060852766037,284.85552978515625,284.95001220703125,295.9988098144531,294.7631530761719,295.9966735839844,297.1466979980469,284.8658752441406,1.0,0.2554714679718017,1.0,1.0,0.0,1.0,-1.3363285064697266,1.3363269567489624,1.4995990795796388e-06,1.018046736717224,0.8159776926040649,0.8159776926040649,0.0,31.14835357666016,40.0,38262.58984375,0.0,206.9081878662109,1.0,281.5577087402344,284.1876220703125,297.8028259277344,300.3733215332031,293.1499938964844,293.1499938964844,281.8500061035156,40815.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256757020950317,1.0,0.0,0.0,3.464174270629883,3.464197397232056,8.007423275557812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6798.5947265625,0.0,1370.2838134765625,1895.4371337890625,0.0,1818.970458984375,0.8668569326400757,1.0,0.0,3.0,1.0,0.0
17740980,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8379418849945068,0.1702949255704879,0.1531365066766739,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045315980911256,0.2140946090221405,0.2028737664222717,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9581539630889891,0.2495670765638351,0.174571692943573,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656482696533203,0.1880766153335571,0.1783309578895568,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834346652030945,0.0911598056554794,0.4124245047569275,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1560974121094,285.06500244140625,1.0,0.2589552104473114,1.0,1.0,0.0,1.0,-1.3457690477371216,1.3457674980163574,1.5184401718215668e-06,1.0254744291305542,0.9870449304580688,0.9870449304580688,0.0,32.820316314697266,43.0,38363.98046875,0.0,214.14321899414065,1.0,281.8416442871094,284.3633117675781,297.76629638671875,300.2646179199219,293.1499938964844,293.1499938964844,281.54998779296875,30826.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149350047111511,1.0,0.0,0.0,3.6412410736083984,3.641263961791992,8.846920422911353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.03271484375,0.0,1484.83251953125,1895.4371337890625,0.0,1730.5513916015625,0.8998286724090576,1.0,0.0,3.0,1.0,0.0
17741040,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.8379418849945068,0.1702949255704879,0.1531365066766739,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.9045315980911256,0.2140946090221405,0.2028737664222717,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06890869140625,0.9581539630889891,0.2495670765638351,0.174571692943573,297.2095031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.8656482696533203,0.1880766153335571,0.1783309578895568,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.6834346652030945,0.0911598056554794,0.4124245047569275,285.0692138671875,284.95001220703125,296.0533142089844,294.7947998046875,296.05096435546875,297.1560974121094,285.06500244140625,1.0,0.2589552104473114,1.0,1.0,0.0,1.0,-1.3457690477371216,1.3457674980163574,1.5184401718215668e-06,1.0254744291305542,0.9870449304580688,0.9870449304580688,0.0,32.820316314697266,43.0,38363.98046875,0.0,214.14321899414065,1.0,281.8416442871094,284.3633117675781,297.76629638671875,300.2646179199219,293.1499938964844,293.1499938964844,281.54998779296875,30826.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7149350047111511,1.0,0.0,0.0,3.6412410736083984,3.641263961791992,8.846920422911353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.03271484375,0.0,1484.83251953125,1895.4371337890625,0.0,1730.5513916015625,0.8998286724090576,1.0,0.0,3.0,1.0,0.0
17741100,297.25518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8356980681419373,0.1716343015432357,0.1544603109359741,297.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.9005895853042603,0.2149614542722702,0.203793004155159,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198608398437,0.9535297155380248,0.250323474407196,0.1752092540264129,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8621404767036438,0.1889192759990692,0.1792141199111938,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6805626153945923,0.0916192084550857,0.4146282374858856,284.9229736328125,284.95001220703125,296.08258056640625,294.8113708496094,296.0801086425781,297.1612548828125,284.89263916015625,1.0,0.2609604001045227,1.0,1.0,0.0,1.0,-1.3529328107833862,1.352931261062622,1.5328928384406026e-06,1.0311657190322876,0.9104037284851074,0.9104037284851074,0.0,33.63457489013672,43.0,39325.92578125,0.0,218.64976501464844,1.0,281.5968933105469,284.162841796875,297.8632202148437,300.5224304199219,293.1499938964844,293.1499938964844,281.54998779296875,33539.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7243382334709167,1.0,0.0,0.0,3.6894612312316895,3.6894850730896,9.082788210434956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7331.0185546875,0.0,1558.9066162109375,1895.4371337890625,0.0,1807.8624267578125,0.9106470942497252,1.0,0.0,3.0,1.0,0.0
17741160,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664245605469,0.8319999575614929,0.1727427840232849,0.1555631309747696,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.8951287269592285,0.2156449109315872,0.204535499215126,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.9469279646873474,0.2508036196231842,0.1756408661603927,297.21710205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666381835937,0.8572637438774109,0.1896075755357742,0.1799514293670654,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.6766477227210999,0.0920469611883163,0.4167374074459076,284.86676025390625,284.95001220703125,296.1130676269531,294.8284606933594,296.11053466796875,297.1628723144531,284.8740234375,1.0,0.2630648016929626,1.0,1.0,0.0,1.0,-1.3590837717056274,1.3590822219848633,1.545367581456958e-06,1.0360450744628906,0.8488568663597107,0.8488568663597107,0.0,34.636009216308594,46.0,39250.74609375,0.0,223.2530975341797,1.0,281.557373046875,284.16851806640625,297.8746032714844,300.49884033203125,293.1499938964844,293.1499938964844,281.8500061035156,39113.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291641235351562,1.0,0.0,0.0,3.5831499099731445,3.5831737518310547,8.5668904148406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6879.13330078125,0.0,1482.92529296875,1895.4371337890625,0.0,1848.0689697265625,0.8917927742004395,1.0,0.0,3.0,1.0,0.0
17741220,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262946009635925,0.1758625954389572,0.1581516116857528,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860474824905396,0.2177765816450119,0.2063670307397842,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9354388117790222,0.2527274191379547,0.1768027693033218,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8492987751960754,0.1916632503271103,0.181739255785942,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705778241157532,0.0933542177081108,0.4222301244735718,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1758117675781,285.0862731933594,1.0,0.2676240801811218,1.0,1.0,0.0,1.0,-1.3745205402374268,1.3745189905166626,1.5769123820064124e-06,1.0482301712036133,1.0,1.0,0.0,36.62259292602539,49.0,39397.43359375,0.0,233.74501037597656,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.4034423828125,293.1499938964844,293.1499938964844,281.54998779296875,31520.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203205823898315,1.0,0.0,0.0,3.73980975151062,3.739833831787109,9.332377999271556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.48486328125,0.0,1601.0606689453125,1895.4371337890625,0.0,1774.6600341796875,0.9221355319023132,1.0,0.0,3.0,1.0,0.0
