time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17741280,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8262946009635925,0.1758625954389572,0.1581516116857528,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.8860474824905396,0.2177765816450119,0.2063670307397842,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08740234375,0.9354388117790222,0.2527274191379547,0.1768027693033218,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0874938964844,0.8492987751960754,0.1916632503271103,0.181739255785942,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.6705778241157532,0.0933542177081108,0.4222301244735718,285.08746337890625,284.95001220703125,296.1776733398437,294.8639221191406,296.1749572753906,297.1758117675781,285.0862731933594,1.0,0.2676240801811218,1.0,1.0,0.0,1.0,-1.3745205402374268,1.3745189905166626,1.5769123820064124e-06,1.0482301712036133,1.0,1.0,0.0,36.62259292602539,49.0,39397.43359375,0.0,233.74501037597656,1.0,281.8424987792969,284.3615417480469,297.8441772460937,300.4034423828125,293.1499938964844,293.1499938964844,281.54998779296875,31520.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7203205823898315,1.0,0.0,0.0,3.73980975151062,3.739833831787109,9.332377999271556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7645.48486328125,0.0,1601.0606689453125,1895.4371337890625,0.0,1774.6600341796875,0.9221355319023132,1.0,0.0,3.0,1.0,0.0
17741340,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8209870457649231,0.1786972135305404,0.1609634160995483,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8775514960289001,0.2197355180978775,0.2084498852491378,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9242867827415466,0.2543012499809265,0.1781297475099563,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.841952383518219,0.1935794651508331,0.1837618201971054,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6653103232383728,0.0947249084711074,0.4289236068725586,284.885986328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1851806640625,284.8896179199219,1.0,0.2726393640041351,1.0,1.0,0.0,1.0,-1.3924537897109983,1.3924521207809448,1.6141481182785355e-06,1.0624477863311768,0.8980634808540344,0.8980634808540344,0.0,38.77805709838867,52.0,40585.72265625,0.0,245.8439178466797,1.0,281.55621337890625,284.1488037109375,297.9544677734375,300.6566467285156,293.1499938964844,293.1499938964844,281.25,37232.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358214855194092,1.0,0.0,0.0,3.736339807510376,3.7363648414611816,9.315067472925876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.32763671875,0.0,1640.8006591796875,1895.4371337890625,0.0,1904.095703125,0.9246966242790222,1.0,0.0,3.0,1.0,0.0
17741400,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8209870457649231,0.1786972135305404,0.1609634160995483,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8775514960289001,0.2197355180978775,0.2084498852491378,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9242867827415466,0.2543012499809265,0.1781297475099563,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.841952383518219,0.1935794651508331,0.1837618201971054,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.6653103232383728,0.0947249084711074,0.4289236068725586,284.885986328125,284.95001220703125,296.24664306640625,294.9010009765625,296.2438049316406,297.1851806640625,284.8896179199219,1.0,0.2726393640041351,1.0,1.0,0.0,1.0,-1.3924537897109983,1.3924521207809448,1.6141481182785355e-06,1.0624477863311768,0.8980634808540344,0.8980634808540344,0.0,38.77805709838867,52.0,40585.72265625,0.0,245.8439178466797,1.0,281.55621337890625,284.1488037109375,297.9544677734375,300.6566467285156,293.1499938964844,293.1499938964844,281.25,37232.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7358214855194092,1.0,0.0,0.0,3.736339807510376,3.7363648414611816,9.315067472925876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7784.32763671875,0.0,1640.8006591796875,1895.4371337890625,0.0,1904.095703125,0.9246966242790222,1.0,0.0,3.0,1.0,0.0
17741460,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8132995963096619,0.1812476217746734,0.1633131355047226,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.866952121257782,0.2214557379484176,0.2101474553346634,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9105551242828368,0.2555242478847503,0.1790342032909393,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8327492475509644,0.1952864229679107,0.1854497492313385,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6585953235626221,0.0960724726319313,0.435289204120636,284.8465270996094,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900634765625,284.87017822265625,1.0,0.2778357565402984,1.0,1.0,0.0,1.0,-1.4080655574798584,1.408063888549805,1.6469708725708188e-06,1.0747630596160889,0.7905288338661194,0.7905288338661194,0.0,41.3658447265625,55.0,41072.328125,0.0,258.3136291503906,1.0,281.25811767578125,284.1548767089844,297.9720458984375,300.71563720703125,293.1499938964844,293.1499938964844,281.54998779296875,45136.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460117936134338,1.0,0.0,0.0,3.3723607063293457,3.3723838329315186,7.588594712615304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.603515625,0.0,1308.824462890625,1895.4371337890625,0.0,1991.04833984375,0.8528913855552673,1.0,0.0,3.0,1.0,0.0
17741520,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8132995963096619,0.1812476217746734,0.1633131355047226,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8471069335937,0.866952121257782,0.2214557379484176,0.2101474553346634,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484802246094,0.9105551242828368,0.2555242478847503,0.1790342032909393,297.2438659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.8327492475509644,0.1952864229679107,0.1854497492313385,297.18218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.6585953235626221,0.0960724726319313,0.435289204120636,284.8465270996094,284.95001220703125,296.3196105957031,294.939453125,296.3166198730469,297.1900634765625,284.87017822265625,1.0,0.2778357565402984,1.0,1.0,0.0,1.0,-1.4080655574798584,1.408063888549805,1.6469708725708188e-06,1.0747630596160889,0.7905288338661194,0.7905288338661194,0.0,41.3658447265625,55.0,41072.328125,0.0,258.3136291503906,1.0,281.25811767578125,284.1548767089844,297.9720458984375,300.71563720703125,293.1499938964844,293.1499938964844,281.54998779296875,45136.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460117936134338,1.0,0.0,0.0,3.3723607063293457,3.3723838329315186,7.588594712615304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7043.603515625,0.0,1308.824462890625,1895.4371337890625,0.0,1991.04833984375,0.8528913855552673,1.0,0.0,3.0,1.0,0.0
17741580,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090564608573914,0.1849697232246399,0.1664351522922516,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601366281509399,0.2241514772176742,0.2125071287155151,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9020046591758728,0.2579854428768158,0.1805687248706817,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8268817663192749,0.1978646963834762,0.1877267062664032,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548879146575928,0.0979285687208175,0.4433342814445495,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.207275390625,285.06378173828125,1.0,0.2833226025104522,1.0,1.0,0.0,1.0,-1.42887544631958,1.4288737773895264,1.691386728452926e-06,1.091165542602539,0.9691644310951232,0.9691644310951232,0.0,43.71192169189453,58.0,41634.80859375,0.0,272.6501159667969,1.0,281.5411682128906,284.30810546875,297.95001220703125,300.6388854980469,293.1499938964844,293.1499938964844,281.25,30995.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347643375396729,1.0,0.0,0.0,3.600534677505493,3.600557327270508,8.650223435324733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.35693359375,0.0,1441.89404296875,1895.4371337890625,0.0,1895.15673828125,0.8907055258750916,1.0,0.0,3.0,1.0,0.0
17741640,297.3151550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671081542969,0.8090564608573914,0.1849697232246399,0.1664351522922516,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668640136719,0.8601366281509399,0.2241514772176742,0.2125071287155151,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0666809082031,0.9020046591758728,0.2579854428768158,0.1805687248706817,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8268817663192749,0.1978646963834762,0.1877267062664032,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.6548879146575928,0.0979285687208175,0.4433342814445495,285.0669250488281,284.95001220703125,296.3960876464844,294.9791259765625,296.3930358886719,297.207275390625,285.06378173828125,1.0,0.2833226025104522,1.0,1.0,0.0,1.0,-1.42887544631958,1.4288737773895264,1.691386728452926e-06,1.091165542602539,0.9691644310951232,0.9691644310951232,0.0,43.71192169189453,58.0,41634.80859375,0.0,272.6501159667969,1.0,281.5411682128906,284.30810546875,297.95001220703125,300.6388854980469,293.1499938964844,293.1499938964844,281.25,30995.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347643375396729,1.0,0.0,0.0,3.600534677505493,3.600557327270508,8.650223435324733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7852.35693359375,0.0,1441.89404296875,1895.4371337890625,0.0,1895.15673828125,0.8907055258750916,1.0,0.0,3.0,1.0,0.0
17741700,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291381835937,0.8075230121612549,0.1867145299911499,0.1681684702634811,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92633056640625,0.8574028015136719,0.2254406511783599,0.2138628512620926,297.2579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.8985801935195923,0.2590788006782532,0.1814700365066528,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9281005859375,0.8245347738265991,0.1991083621978759,0.1890268474817276,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.6536034941673279,0.0988664105534553,0.4478859305381775,284.9270324707031,284.95001220703125,296.435546875,294.99932861328125,296.4324645996094,297.2143859863281,284.9012145996094,1.0,0.2862007915973663,1.0,1.0,0.0,1.0,-1.440691351890564,1.4406895637512207,1.7169942339023692e-06,1.1005208492279053,0.8967467546463013,0.8967467546463013,0.0,44.87913513183594,58.0,42741.28125,0.0,280.5538635253906,1.0,281.2978820800781,284.1173095703125,298.0505676269531,300.911865234375,293.1499938964844,293.1499938964844,281.25,33752.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441211342811584,1.0,0.0,0.0,3.645149946212769,3.6451735496521,8.865925451573275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.2060546875,0.0,1510.98681640625,1895.4371337890625,0.0,1974.8106689453125,0.9007736444473268,1.0,0.0,3.0,1.0,0.0
17741760,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.804703414440155,0.1881918758153915,0.1696242243051529,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.853603720664978,0.2265224605798721,0.215000495314598,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.8938896059989929,0.259891539812088,0.1821401566267013,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8211838603019714,0.2001688480377197,0.1901368945837021,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.6515073180198669,0.0997246578335762,0.4520792961120605,284.8893737792969,284.95001220703125,296.4757080078125,295.019775390625,296.4725952148437,297.2173767089844,284.8982849121094,1.0,0.2890913486480713,1.0,1.0,0.0,1.0,-1.4509767293930054,1.450974941253662,1.739479785101139e-06,1.1086540222167969,0.8520902991294861,0.8520902991294861,0.0,46.23322296142578,61.0,42801.50390625,0.0,288.36297607421875,1.0,281.2576904296875,284.1329650878906,298.0671691894531,300.9009094238281,293.1499938964844,293.1499938964844,281.54998779296875,38542.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491416335105896,1.0,0.0,0.0,3.5493412017822266,3.5493645668029785,8.40598829654482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7193.3564453125,0.0,1442.5352783203125,1895.4371337890625,0.0,2018.029541015625,0.8842775821685791,1.0,0.0,3.0,1.0,0.0
17741820,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8007012009620667,0.1920264214277267,0.172884926199913,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8476549983024597,0.2294054627418518,0.2175792902708053,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863458633422852,0.2624331414699554,0.1837660074234008,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8158739805221558,0.2029305696487426,0.1926268637180328,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.648598313331604,0.1018044278025627,0.4612633287906647,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327575683594,285.1014404296875,1.0,0.2950042486190796,1.0,1.0,0.0,1.0,-1.473949909210205,1.4739481210708618,1.7903305433719652e-06,1.1267573833465576,1.0,1.0,0.0,48.83784103393555,49.0,43203.890625,0.0,305.1151123046875,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.83905029296875,293.1499938964844,293.1499938964844,281.25,31345.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427484393119812,1.0,0.0,0.0,3.731094121932984,3.7311179637908936,9.2889297320653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.67578125,0.0,1589.6763916015625,1895.4371337890625,0.0,1963.05078125,0.919865608215332,1.0,0.0,3.0,1.0,0.0
17741880,297.34210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8007012009620667,0.1920264214277267,0.172884926199913,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10211181640625,0.8476549983024597,0.2294054627418518,0.2175792902708053,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8863458633422852,0.2624331414699554,0.1837660074234008,297.2795715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1021423339844,0.8158739805221558,0.2029305696487426,0.1926268637180328,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1018981933594,0.648598313331604,0.1018044278025627,0.4612633287906647,285.10211181640625,284.95001220703125,296.5580139160156,295.06121826171875,296.55487060546875,297.2327575683594,285.1014404296875,1.0,0.2950042486190796,1.0,1.0,0.0,1.0,-1.473949909210205,1.4739481210708618,1.7903305433719652e-06,1.1267573833465576,1.0,1.0,0.0,48.83784103393555,49.0,43203.890625,0.0,305.1151123046875,1.0,281.5424499511719,284.3106689453125,298.05230712890625,300.83905029296875,293.1499938964844,293.1499938964844,281.25,31345.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427484393119812,1.0,0.0,0.0,3.731094121932984,3.7311179637908936,9.2889297320653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.67578125,0.0,1589.6763916015625,1895.4371337890625,0.0,1963.05078125,0.919865608215332,1.0,0.0,3.0,1.0,0.0
17741940,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8133586645126343,0.1954479366540908,0.1761081218719482,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8587485551834106,0.2320231944322586,0.2201517820358276,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8976323008537292,0.2645151615142822,0.1853454560041427,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8264422416687012,0.2054667472839355,0.195102572441101,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6590974926948547,0.1038358211517334,0.470335453748703,284.9054260253906,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2423400878906,284.9083557128906,1.0,0.2956371009349823,1.0,1.0,0.0,1.0,-1.496670126914978,1.4966683387756348,1.841636390054191e-06,1.144730567932129,0.918210506439209,0.918210506439209,0.0,47.39019775390625,37.0,44656.16015625,0.0,311.8953552246094,1.0,281.2562255859375,284.09381103515625,298.1610107421875,301.1101379394531,293.1499938964844,293.1499938964844,280.95001220703125,36163.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589269876480103,1.0,0.0,0.0,3.758032083511353,3.758057117462158,9.42354404287471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.322265625,0.0,1657.9742431640625,1895.4371337890625,0.0,2103.168212890625,0.9289849400520324,1.0,0.0,3.0,1.0,0.0
17742000,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8133586645126343,0.1954479366540908,0.1761081218719482,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8587485551834106,0.2320231944322586,0.2201517820358276,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8976323008537292,0.2645151615142822,0.1853454560041427,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8264422416687012,0.2054667472839355,0.195102572441101,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.6590974926948547,0.1038358211517334,0.470335453748703,284.9054260253906,284.95001220703125,296.642578125,295.10321044921875,296.639404296875,297.2423400878906,284.9083557128906,1.0,0.2956371009349823,1.0,1.0,0.0,1.0,-1.496670126914978,1.4966683387756348,1.841636390054191e-06,1.144730567932129,0.918210506439209,0.918210506439209,0.0,47.39019775390625,37.0,44656.16015625,0.0,311.8953552246094,1.0,281.2562255859375,284.09381103515625,298.1610107421875,301.1101379394531,293.1499938964844,293.1499938964844,280.95001220703125,36163.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589269876480103,1.0,0.0,0.0,3.758032083511353,3.758057117462158,9.42354404287471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8217.322265625,0.0,1657.9742431640625,1895.4371337890625,0.0,2103.168212890625,0.9289849400520324,1.0,0.0,3.0,1.0,0.0
17742060,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8378406167030334,0.1985273361206054,0.1786733567714691,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8849233984947205,0.2343643605709076,0.2221618592739105,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9265276789665222,0.2662453353404999,0.1863970756530761,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8502593040466309,0.207756906747818,0.1970674991607666,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6817851066589355,0.1057861074805259,0.4781270325183868,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2466125488281,284.8767395019531,1.0,0.2926104068756103,1.0,1.0,0.0,1.0,-1.5151386260986328,1.51513671875,1.883970867311291e-06,1.1592791080474854,0.8136650323867798,0.8136650323867798,0.0,42.995643615722656,25.0,45345.04296875,0.0,309.2217102050781,1.0,280.95770263671875,284.0747985839844,298.1816101074219,301.1856689453125,293.1499938964844,293.1499938964844,281.25,43432.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695765495300293,1.0,0.0,0.0,3.4636521339416504,3.463675737380981,8.005009703992982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.30908203125,0.0,1388.332763671875,1895.4371337890625,0.0,2197.0791015625,0.8711254000663757,1.0,0.0,3.0,1.0,0.0
17742120,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.8378406167030334,0.1985273361206054,0.1786733567714691,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8849233984947205,0.2343643605709076,0.2221618592739105,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.9265276789665222,0.2662453353404999,0.1863970756530761,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8502593040466309,0.207756906747818,0.1970674991607666,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.846923828125,0.6817851066589355,0.1057861074805259,0.4781270325183868,284.8567199707031,284.95001220703125,296.72900390625,295.1456298828125,296.72576904296875,297.2466125488281,284.8767395019531,1.0,0.2926104068756103,1.0,1.0,0.0,1.0,-1.5151386260986328,1.51513671875,1.883970867311291e-06,1.1592791080474854,0.8136650323867798,0.8136650323867798,0.0,42.995643615722656,25.0,45345.04296875,0.0,309.2217102050781,1.0,280.95770263671875,284.0747985839844,298.1816101074219,301.1856689453125,293.1499938964844,293.1499938964844,281.25,43432.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7695765495300293,1.0,0.0,0.0,3.4636521339416504,3.463675737380981,8.005009703992982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7428.30908203125,0.0,1388.332763671875,1895.4371337890625,0.0,2197.0791015625,0.8711254000663757,1.0,0.0,3.0,1.0,0.0
17742180,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886870741844177,0.2028635889291763,0.1819659620523452,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9425798654556274,0.2377273589372635,0.2247609496116638,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.983094334602356,0.2692348957061767,0.1880185157060623,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9011470675468444,0.210963100194931,0.1995478719472885,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249436974525452,0.1082748249173164,0.4871807396411896,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2639465332031,285.0691833496094,1.0,0.2871598601341247,1.0,1.0,0.0,1.0,-1.5380011796951294,1.5379992723464966,1.937214847202995e-06,1.1772637367248535,0.9930586814880372,0.9930586814880372,0.0,35.963218688964844,25.0,45932.11328125,0.0,301.60711669921875,1.0,281.2421264648437,284.23077392578125,298.1663513183594,301.1181640625,293.1499938964844,293.1499938964844,280.95001220703125,31157.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600515484809875,1.0,0.0,0.0,3.6769516468048096,3.6769750118255615,9.021300115819032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.4580078125,0.0,1526.8594970703125,1895.4371337890625,0.0,2113.025146484375,0.9080007672309875,1.0,0.0,3.0,1.0,0.0
17742240,297.3739318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.8886870741844177,0.2028635889291763,0.1819659620523452,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718688964844,0.9425798654556274,0.2377273589372635,0.2247609496116638,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.983094334602356,0.2692348957061767,0.1880185157060623,297.307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9011470675468444,0.210963100194931,0.1995478719472885,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07281494140625,0.7249436974525452,0.1082748249173164,0.4871807396411896,285.0719299316406,284.95001220703125,296.8168029785156,295.188232421875,296.8135986328125,297.2639465332031,285.0691833496094,1.0,0.2871598601341247,1.0,1.0,0.0,1.0,-1.5380011796951294,1.5379992723464966,1.937214847202995e-06,1.1772637367248535,0.9930586814880372,0.9930586814880372,0.0,35.963218688964844,25.0,45932.11328125,0.0,301.60711669921875,1.0,281.2421264648437,284.23077392578125,298.1663513183594,301.1181640625,293.1499938964844,293.1499938964844,280.95001220703125,31157.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7600515484809875,1.0,0.0,0.0,3.6769516468048096,3.6769750118255615,9.021300115819032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.4580078125,0.0,1526.8594970703125,1895.4371337890625,0.0,2113.025146484375,0.9080007672309875,1.0,0.0,3.0,1.0,0.0
17742300,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.916472852230072,0.2048957645893097,0.1838347166776657,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.9708300828933716,0.2393462806940078,0.2262885421514511,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.9979274868965148,0.2707509398460388,0.1843039244413375,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9289855957031,0.9299298524856568,0.2125161439180374,0.201000839471817,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7448904514312744,0.1095251068472862,0.4924672842025757,284.9278259277344,284.95001220703125,296.861083984375,295.2095642089844,296.8578796386719,297.27117919921875,284.9033203125,1.0,0.285488098859787,1.0,1.0,0.0,1.0,-1.5474952459335327,1.5474933385849,1.959577275556512e-06,1.1847052574157717,0.91880863904953,0.91880863904953,0.0,33.33587646484375,25.0,47066.359375,0.0,298.79119873046875,1.0,280.9961853027344,284.0361328125,298.2621765136719,301.3947448730469,293.1499938964844,293.1499938964844,280.95001220703125,33707.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692838907241821,1.0,0.0,0.0,3.721781730651856,3.721806049346924,9.242619967153588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.15478515625,0.0,1597.0147705078125,1895.4371337890625,0.0,2194.481689453125,0.9181393384933472,1.0,0.0,3.0,1.0,0.0
17742360,297.38262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9332813024520874,0.20659701526165,0.1854239851236343,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.983953595161438,0.2407192289829254,0.2276203632354736,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.995795488357544,0.2733418047428131,0.1758409291505813,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.9459843039512634,0.2138479948043823,0.202286347746849,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.7565608024597168,0.1106639429926872,0.4975249171257019,284.8808288574219,284.95001220703125,296.90557861328125,295.2308349609375,296.9023742675781,297.2773742675781,284.88592529296875,1.0,0.2839177846908569,1.0,1.0,0.0,1.0,-1.5466856956481934,1.5466837882995603,1.957797167051467e-06,1.1841922998428345,0.8669853210449219,0.8669853210449219,0.0,32.0773811340332,28.0,46899.5078125,0.0,295.4429931640625,1.0,280.95751953125,284.0357971191406,298.27471923828125,301.3720092773437,293.1499938964844,293.1499938964844,281.25,38326.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7736616134643555,1.0,0.0,0.0,3.6354575157165527,3.635481834411621,8.818840342428302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.4130859375,0.0,1534.39013671875,1895.4371337890625,0.0,2233.42236328125,0.903022050857544,1.0,0.0,3.0,1.0,0.0
17742420,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9486786127090454,0.2108486741781234,0.1889672428369522,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9939429759979248,0.244557186961174,0.2306955605745315,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9940033555030824,0.2825247347354889,0.1704317778348922,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9592038989067078,0.2171238958835601,0.2051640748977661,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7681906223297119,0.1132704466581344,0.5086337327957153,285.0717468261719,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3054504394531,285.0669250488281,1.0,0.2825522124767303,1.0,1.0,0.0,1.0,-1.541306734085083,1.5413047075271606,1.9461078863969306e-06,1.1808881759643557,1.0,1.0,0.0,31.26136779785156,48.0,46646.69140625,0.0,295.2696533203125,1.0,281.2428894042969,284.2010803222656,298.2560729980469,301.2748413085937,293.1499938964844,293.1499938964844,280.95001220703125,32148.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657162547111511,1.0,0.0,0.0,3.7783091068267822,3.778333902359009,9.525510904495604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.1396484375,0.0,1650.828369140625,1895.4371337890625,0.0,2162.89453125,0.931145191192627,1.0,0.0,3.0,1.0,0.0
17742480,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07183837890625,0.9486786127090454,0.2108486741781234,0.1889672428369522,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.9939429759979248,0.244557186961174,0.2306955605745315,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9940033555030824,0.2825247347354889,0.1704317778348922,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0718078613281,0.9592038989067078,0.2171238958835601,0.2051640748977661,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728759765625,0.7681906223297119,0.1132704466581344,0.5086337327957153,285.0717468261719,284.95001220703125,296.9949035644531,295.2733154296875,296.9916687011719,297.3054504394531,285.0669250488281,1.0,0.2825522124767303,1.0,1.0,0.0,1.0,-1.541306734085083,1.5413047075271606,1.9461078863969306e-06,1.1808881759643557,1.0,1.0,0.0,31.26136779785156,48.0,46646.69140625,0.0,295.2696533203125,1.0,281.2428894042969,284.2010803222656,298.2560729980469,301.2748413085937,293.1499938964844,293.1499938964844,280.95001220703125,32148.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7657162547111511,1.0,0.0,0.0,3.7783091068267822,3.778333902359009,9.525510904495604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8433.1396484375,0.0,1650.828369140625,1895.4371337890625,0.0,2162.89453125,0.931145191192627,1.0,0.0,3.0,1.0,0.0
17742540,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8292524814605713,0.2173224538564682,0.1951389163732528,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8690400719642639,0.2515821754932403,0.2377332597970962,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.9119015336036682,0.288998395204544,0.2018838077783584,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8359028697013855,0.2226096391677856,0.2108287215232849,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.6743836402893066,0.1156784296035766,0.5233632326126099,284.8221435546875,284.95001220703125,297.0843811035156,295.3154296875,297.0810241699219,297.3637084960937,284.85650634765625,1.0,0.284751683473587,1.0,1.0,0.0,1.0,-1.3924927711486816,1.392491102218628,1.6380810166083393e-06,1.086849570274353,0.8290677666664124,0.8290677666664124,0.0,48.81256866455078,51.0,44782.40625,0.0,318.1422119140625,1.0,280.95684814453125,284.0174865722656,298.3309936523437,301.4017944335937,293.1499938964844,293.1499938964844,281.25,43352.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742846608161926,1.0,0.0,0.0,3.603813886642456,3.6038389205932617,8.665986683809024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.16943359375,0.0,1536.702392578125,1895.4371337890625,0.0,2238.98046875,0.8992390036582947,1.0,0.0,3.0,1.0,0.0
17742600,297.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.820068359375,0.8292524814605713,0.2173224538564682,0.1951389163732528,297.38525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8231201171875,0.8690400719642639,0.2515821754932403,0.2377332597970962,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258361816406,0.9119015336036682,0.288998395204544,0.2018838077783584,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210144042969,0.8359028697013855,0.2226096391677856,0.2108287215232849,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121337890625,0.6743836402893066,0.1156784296035766,0.5233632326126099,284.8221435546875,284.95001220703125,297.0843811035156,295.3154296875,297.0810241699219,297.3637084960937,284.85650634765625,1.0,0.284751683473587,1.0,1.0,0.0,1.0,-1.3924927711486816,1.392491102218628,1.6380810166083393e-06,1.086849570274353,0.8290677666664124,0.8290677666664124,0.0,48.81256866455078,51.0,44782.40625,0.0,318.1422119140625,1.0,280.95684814453125,284.0174865722656,298.3309936523437,301.4017944335937,293.1499938964844,293.1499938964844,281.25,43352.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742846608161926,1.0,0.0,0.0,3.603813886642456,3.6038389205932617,8.665986683809024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7527.16943359375,0.0,1536.702392578125,1895.4371337890625,0.0,2238.98046875,0.8992390036582947,1.0,0.0,3.0,1.0,0.0
17742660,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8017799258232117,0.2217977344989776,0.1998848617076873,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8395155072212219,0.2562499642372131,0.2430712431669235,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8779775500297546,0.2936065196990967,0.2058253586292266,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8077118396759033,0.2264057248830795,0.215090736746788,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.6521304845809937,0.1194674521684646,0.5399672985076904,285.0513000488281,284.95001220703125,297.17352294921875,295.3570251464844,297.170166015625,297.36883544921875,285.06597900390625,1.0,0.2894528806209564,1.0,1.0,0.0,1.0,-1.3368037939071655,1.3368022441864014,1.5443368965861737e-06,1.064743995666504,1.0,1.0,0.0,58.49563980102539,39.0,44247.01171875,0.0,339.40203857421875,1.0,281.24285888671875,284.1635437011719,298.344970703125,301.3936462402344,293.1499938964844,293.1499938964844,280.95001220703125,33178.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667371034622192,1.0,0.0,0.0,3.818037271499634,3.81806230545044,9.726880989546771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.732421875,0.0,1706.191650390625,1895.4371337890625,0.0,2171.9189453125,0.941366732120514,1.0,0.0,3.0,1.0,0.0
17742720,297.4376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8017799258232117,0.2217977344989776,0.1998848617076873,297.4016418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.8395155072212219,0.2562499642372131,0.2430712431669235,297.4296264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.8779775500297546,0.2936065196990967,0.2058253586292266,297.37109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8077118396759033,0.2264057248830795,0.215090736746788,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05615234375,0.6521304845809937,0.1194674521684646,0.5399672985076904,285.0513000488281,284.95001220703125,297.17352294921875,295.3570251464844,297.170166015625,297.36883544921875,285.06597900390625,1.0,0.2894528806209564,1.0,1.0,0.0,1.0,-1.3368037939071655,1.3368022441864014,1.5443368965861737e-06,1.064743995666504,1.0,1.0,0.0,58.49563980102539,39.0,44247.01171875,0.0,339.40203857421875,1.0,281.24285888671875,284.1635437011719,298.344970703125,301.3936462402344,293.1499938964844,293.1499938964844,280.95001220703125,33178.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667371034622192,1.0,0.0,0.0,3.818037271499634,3.81806230545044,9.726880989546771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.732421875,0.0,1706.191650390625,1895.4371337890625,0.0,2171.9189453125,0.941366732120514,1.0,0.0,3.0,1.0,0.0
17742780,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9157216548919678,0.2269366681575775,0.2031072080135345,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9661685824394226,0.2619094252586365,0.2469101399183273,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9990000128746032,0.2998884618282318,0.2058517038822174,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.921967625617981,0.2306101471185684,0.2176889479160308,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7464615106582642,0.121657483279705,0.5489059686660767,284.9554443359375,284.95001220703125,297.2619323730469,295.39794921875,297.2589111328125,297.3993225097656,284.9572448730469,1.0,0.2966865301132202,1.0,1.0,0.0,1.0,-1.5836247205734253,1.5836225748062134,2.064174850602285e-06,1.228893518447876,0.9827066659927368,0.9827066659927368,0.0,38.24989700317383,42.0,49597.08203125,0.0,355.3188781738281,1.0,280.9561462402344,284.034423828125,298.4620056152344,301.7372436523437,293.1499938964844,293.1499938964844,280.6499938964844,34476.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837076783180237,1.0,0.0,0.0,3.886680603027344,3.886706590652466,1.0079777439386817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.369140625,0.0,1800.63525390625,1895.4371337890625,0.0,2323.49267578125,0.9571441411972046,1.0,0.0,3.0,1.0,0.0
17742840,297.45281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.9157216548919678,0.2269366681575775,0.2031072080135345,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9661685824394226,0.2619094252586365,0.2469101399183273,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.9990000128746032,0.2998884618282318,0.2058517038822174,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9572448730469,0.921967625617981,0.2306101471185684,0.2176889479160308,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7464615106582642,0.121657483279705,0.5489059686660767,284.9554443359375,284.95001220703125,297.2619323730469,295.39794921875,297.2589111328125,297.3993225097656,284.9572448730469,1.0,0.2966865301132202,1.0,1.0,0.0,1.0,-1.5836247205734253,1.5836225748062134,2.064174850602285e-06,1.228893518447876,0.9827066659927368,0.9827066659927368,0.0,38.24989700317383,42.0,49597.08203125,0.0,355.3188781738281,1.0,280.9561462402344,284.034423828125,298.4620056152344,301.7372436523437,293.1499938964844,293.1499938964844,280.6499938964844,34476.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837076783180237,1.0,0.0,0.0,3.886680603027344,3.886706590652466,1.0079777439386817e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8867.369140625,0.0,1800.63525390625,1895.4371337890625,0.0,2323.49267578125,0.9571441411972046,1.0,0.0,3.0,1.0,0.0
17742900,297.4392395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86376953125,0.9753774404525756,0.2275208830833435,0.2046134322881698,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9938839077949524,0.2637962996959686,0.2303030043840408,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9938839077949524,0.3033024966716766,0.1701010167598724,297.37774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.9802765250205994,0.2313718497753143,0.2190510779619217,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.7904086112976074,0.1229283660650253,0.5523127317428589,284.8630676269531,284.95001220703125,297.3057556152344,295.4181213378906,297.30279541015625,297.4060363769531,284.8475341796875,1.0,0.2998620867729187,1.0,1.0,0.0,1.0,-1.6504933834075928,1.6504912376403809,2.213422249042196e-06,1.2659385204315186,0.9126347899436952,0.9126347899436952,0.0,33.34770202636719,42.0,51546.07421875,0.0,350.4203491210937,1.0,280.69464111328125,283.8922424316406,298.505126953125,301.94366455078125,293.1499938964844,293.1499938964844,280.6499938964844,36958.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936487793922424,1.0,0.0,0.0,3.867327928543091,3.867354393005371,9.979650030800258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.658203125,0.0,1796.260498046875,1895.4371337890625,0.0,2413.505615234375,0.9530998468399048,1.0,0.0,3.0,1.0,0.0
17742960,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.9750397205352784,0.2284343689680099,0.2053040415048599,297.4281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.99424946308136,0.265609860420227,0.2316739112138748,297.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.99424946308136,0.3061681687831878,0.1711135655641555,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659973144531,0.9799686074256896,0.2322038263082504,0.2198026627302169,297.3118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7918086647987366,0.1241405606269836,0.5576624274253845,284.8663330078125,284.95001220703125,297.3492126464844,295.43804931640625,297.3462829589844,297.4046936035156,284.877685546875,1.0,0.3020239770412445,1.0,1.0,0.0,1.0,-1.6629598140716553,1.6629575490951538,2.24510381485743e-06,1.2754558324813845,0.8813451528549194,0.8813451528549194,0.0,33.7312126159668,62.0,51631.5546875,0.0,357.7645568847656,1.0,280.65655517578125,283.9354553222656,298.49102783203125,301.88409423828125,293.1499938964844,293.1499938964844,280.95001220703125,40033.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974645495414734,1.0,0.0,0.0,3.7539100646972656,3.7539358139038086,9.402882028552996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8040.9384765625,0.0,1682.916748046875,1895.4371337890625,0.0,2448.266845703125,0.931368052959442,1.0,0.0,3.0,1.0,0.0
17743020,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1055603027344,0.9666954874992372,0.230849027633667,0.2070287019014358,297.42919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.9966754913330078,0.268092542886734,0.2422908097505569,297.4857482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1062927246094,0.9966754913330078,0.3095988929271698,0.1789551675319671,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1056823730469,0.9714767932891846,0.2341445386409759,0.2213205695152282,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982971191406,0.7863529324531555,0.1261195242404937,0.5659973621368408,285.1062316894531,284.95001220703125,297.40704345703125,295.4644775390625,297.4042358398437,297.40704345703125,285.1183166503906,1.0,0.3095223903656006,1.0,1.0,0.0,1.0,-1.698996901512146,1.6989946365356443,2.338947751923115e-06,1.3035202026367188,1.0,1.0,0.0,35.56964492797852,62.0,52064.78125,0.0,382.59320068359375,1.0,280.92694091796875,284.1622009277344,298.44598388671875,301.7439880371094,293.1499938964844,293.1499938964844,280.95001220703125,33361.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910852432250977,1.0,0.0,0.0,3.836705923080444,3.836731195449829,9.8222346878174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.2373046875,0.0,1730.224609375,1895.4371337890625,0.0,2390.21533203125,0.9460439085960388,1.0,0.0,3.0,1.0,0.0
17743080,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1507873535156,0.960507035255432,0.2323426306247711,0.2082884162664413,297.4263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.9979575872421264,0.2689776718616485,0.2497241646051406,297.483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1513061523437,0.9979575872421264,0.3107874989509582,0.1844454109668731,297.375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1508483886719,0.9650603532791138,0.2353410869836807,0.2223845869302749,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.7819242477416992,0.1271923780441284,0.5707690715789795,285.1512145996094,284.95001220703125,297.43487548828125,295.4771423339844,297.4320983886719,297.40484619140625,285.1605529785156,1.0,0.3143903613090515,1.0,1.0,0.0,1.0,-1.7230610847473145,1.7230587005615234,2.403075086476747e-06,1.322366714477539,1.0,1.0,0.0,36.90682601928711,82.0,52677.61328125,0.0,400.030517578125,1.0,280.9438171386719,284.1936340332031,298.473876953125,301.8278503417969,293.1499938964844,293.1499938964844,280.6499938964844,33666.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918711304664612,1.0,0.0,0.0,3.865739345550537,3.86576509475708,9.971452072932152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.27734375,0.0,1768.2066650390625,1895.4371337890625,0.0,2397.349609375,0.9520168900489808,1.0,0.0,3.0,1.0,0.0
