time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17743140,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.910040557384491,0.2364158928394317,0.2123413234949112,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9584306478500366,0.2707154750823974,0.2563755810260772,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9985809922218324,0.3096859753131866,0.2174956053495407,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.913637101650238,0.2388059645891189,0.2259761244058609,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7475458383560181,0.1302603632211685,0.5861093997955322,285.0601806640625,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3692626953125,285.0650939941406,1.0,0.332738310098648,1.0,1.0,0.0,1.0,-1.794191837310791,1.794189214706421,2.5991685106419027e-06,1.378307223320007,1.0,1.0,0.0,44.98006057739258,102.0,55576.50390625,0.0,467.9173583984375,1.0,280.65728759765625,284.04620361328125,298.57977294921875,302.1795654296875,293.1499938964844,293.1499938964844,280.3500061035156,34604.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090091943740845,1.0,0.0,0.0,3.91823410987854,3.91826057434082,1.0244106078971529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.705078125,0.0,1841.3616943359373,1895.4371337890625,0.0,2554.072021484375,0.9645926356315612,1.0,0.0,3.0,1.0,0.0
17743200,297.4383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.910040557384491,0.2364158928394317,0.2123413234949112,297.4090881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0602111816406,0.9584306478500366,0.2707154750823974,0.2563755810260772,297.43017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.9985809922218324,0.3096859753131866,0.2174956053495407,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599975585937,0.913637101650238,0.2388059645891189,0.2259761244058609,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7475458383560181,0.1302603632211685,0.5861093997955322,285.0601806640625,284.95001220703125,297.5185241699219,295.51513671875,297.51593017578125,297.3692626953125,285.0650939941406,1.0,0.332738310098648,1.0,1.0,0.0,1.0,-1.794191837310791,1.794189214706421,2.5991685106419027e-06,1.378307223320007,1.0,1.0,0.0,44.98006057739258,102.0,55576.50390625,0.0,467.9173583984375,1.0,280.65728759765625,284.04620361328125,298.57977294921875,302.1795654296875,293.1499938964844,293.1499938964844,280.3500061035156,34604.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090091943740845,1.0,0.0,0.0,3.91823410987854,3.91826057434082,1.0244106078971529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.705078125,0.0,1841.3616943359373,1895.4371337890625,0.0,2554.072021484375,0.9645926356315612,1.0,0.0,3.0,1.0,0.0
17743260,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.8391042947769165,0.2393285632133484,0.215895414352417,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8754517436027527,0.2725498974323272,0.2588416337966919,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.912132441997528,0.3058919608592987,0.2152094841003418,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.8415324687957764,0.2415609210729599,0.2294418513774871,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.6927000880241394,0.1327833384275436,0.6011837124824524,284.7443542480469,284.95001220703125,297.5997314453125,295.55181884765625,297.5228271484375,297.3434143066406,284.7324523925781,1.0,0.3527628481388092,0.8948959112167358,0.8948959112167358,0.4000000059604645,1.0,-1.8253097534179688,1.2632180452346802,0.5620917677879333,0.842680811882019,0.806985080242157,0.806985080242157,0.0,61.37078857421875,105.0,51256.29296875,0.0,536.3875732421875,1.0,280.3558654785156,283.6231994628906,298.5770263671875,302.1345520019531,293.1499938964844,293.1499938964844,280.6499938964844,44260.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192911744117737,1.0,0.0,0.0,3.757277250289917,3.757303714752197,9.41975827117858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.1552734375,0.0,1719.4532470703125,1895.4371337890625,0.0,2649.003662109375,0.9309443831443788,1.0,0.0,3.0,1.0,0.0
17743320,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452697753906,0.8391042947769165,0.2393285632133484,0.215895414352417,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74432373046875,0.8754517436027527,0.2725498974323272,0.2588416337966919,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435913085937,0.912132441997528,0.3058919608592987,0.2152094841003418,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7452087402344,0.8415324687957764,0.2415609210729599,0.2294418513774871,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522277832031,0.6927000880241394,0.1327833384275436,0.6011837124824524,284.7443542480469,284.95001220703125,297.5997314453125,295.55181884765625,297.5228271484375,297.3434143066406,284.7324523925781,1.0,0.3527628481388092,0.8948959112167358,0.8948959112167358,0.4000000059604645,1.0,-1.8253097534179688,1.2632180452346802,0.5620917677879333,0.842680811882019,0.806985080242157,0.806985080242157,0.0,61.37078857421875,105.0,51256.29296875,0.0,536.3875732421875,1.0,280.3558654785156,283.6231994628906,298.5770263671875,302.1345520019531,293.1499938964844,293.1499938964844,280.6499938964844,44260.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192911744117737,1.0,0.0,0.0,3.757277250289917,3.757303714752197,9.41975827117858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.1552734375,0.0,1719.4532470703125,1895.4371337890625,0.0,2649.003662109375,0.9309443831443788,1.0,0.0,3.0,1.0,0.0
17743380,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8069078922271729,0.2423260509967804,0.2187922596931457,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8396981358528137,0.2749911248683929,0.2613232135772705,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8692643642425537,0.3055903613567352,0.2146883010864257,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8092407584190369,0.2443701028823852,0.2323977798223495,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6649008393287659,0.1352227628231048,0.6140761971473694,284.8476867675781,284.95001220703125,297.6780700683594,295.58709716796875,297.48980712890625,297.33544921875,284.8547058105469,1.0,0.367535650730133,0.7897918224334717,0.7897918224334717,0.800000011920929,1.0,-1.849925756454468,0.8334351181983948,1.0164906978607178,0.408206433057785,0.7820081114768982,0.7820081114768982,0.0,74.23522186279297,93.0,44216.36328125,0.0,593.1447143554688,1.0,280.6414794921875,283.74639892578125,298.4120788574219,301.3758544921875,293.1499938964844,293.1499938964844,280.95001220703125,44028.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789393067359924,1.0,0.0,0.0,3.387892961502075,3.387915849685669,7.658657636966382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.87255859375,0.0,1316.39990234375,1895.4371337890625,0.0,2280.621826171875,0.8530218601226807,1.0,0.0,3.0,1.0,0.0
17743440,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8069078922271729,0.2423260509967804,0.2187922596931457,297.3883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8476867675781,0.8396981358528137,0.2749911248683929,0.2613232135772705,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8692643642425537,0.3055903613567352,0.2146883010864257,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8474426269531,0.8092407584190369,0.2443701028823852,0.2323977798223495,297.3340759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.84637451171875,0.6649008393287659,0.1352227628231048,0.6140761971473694,284.8476867675781,284.95001220703125,297.6780700683594,295.58709716796875,297.48980712890625,297.33544921875,284.8547058105469,1.0,0.367535650730133,0.7897918224334717,0.7897918224334717,0.800000011920929,1.0,-1.849925756454468,0.8334351181983948,1.0164906978607178,0.408206433057785,0.7820081114768982,0.7820081114768982,0.0,74.23522186279297,93.0,44216.36328125,0.0,593.1447143554688,1.0,280.6414794921875,283.74639892578125,298.4120788574219,301.3758544921875,293.1499938964844,293.1499938964844,280.95001220703125,44028.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7789393067359924,1.0,0.0,0.0,3.387892961502075,3.387915849685669,7.658657636966382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.87255859375,0.0,1316.39990234375,1895.4371337890625,0.0,2280.621826171875,0.8530218601226807,1.0,0.0,3.0,1.0,0.0
17743500,297.4285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.802169919013977,0.2443728744983673,0.2205198258161544,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8346835374832153,0.2767691910266876,0.2628964781761169,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8626903295516968,0.3065897524356842,0.2151910662651062,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.804329514503479,0.2461811900138855,0.2340491563081741,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.6615626215934753,0.1366602331399917,0.6205868721008301,285.02325439453125,284.95001220703125,297.71600341796875,295.6041564941406,297.5016174316406,297.3378295898437,285.0348205566406,1.0,0.3716899454593658,0.7372397780418396,0.7372397780418396,1.0,1.0,-1.8642919063568115,0.8083983659744263,1.0558934211730957,0.3800724744796753,0.892017662525177,0.892017662525177,0.0,77.2276611328125,93.0,43525.67578125,0.0,612.9000244140625,1.0,280.89093017578125,283.9256896972656,298.3930969238281,301.16265869140625,293.1499938964844,293.1499938964844,280.95001220703125,35205.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755484938621521,1.0,0.0,0.0,3.419842004776001,3.419863700866699,7.803786274962476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.8505859375,0.0,1286.297119140625,1895.4371337890625,0.0,2073.089111328125,0.8571199774742126,1.0,0.0,3.0,1.0,0.0
17743560,297.4337463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.803156316280365,0.2466452866792678,0.222526729106903,297.3963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.8350955843925476,0.2788070440292358,0.2647568583488464,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8623199462890625,0.3080161213874817,0.2160911411046981,297.3876342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8050035238265991,0.2481945008039474,0.2359102517366409,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.6628544330596924,0.1382318139076233,0.6275334358215332,285.0302734375,284.95001220703125,297.7530822753906,295.6208190917969,297.5205078125,297.34259033203125,285.0298767089844,1.0,0.374415248632431,0.7476229667663574,0.7476229667663574,1.0,1.0,-1.8805911540985107,0.8170060515403748,1.0635851621627808,0.3851290047168731,0.9245645999908448,0.9245645999908448,0.0,78.20844268798828,81.0,43922.48046875,0.0,627.9210205078125,1.0,280.93994140625,283.907470703125,298.4721374511719,301.2860107421875,293.1499938964844,293.1499938964844,280.6499938964844,32334.326171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433040738105774,1.0,0.0,0.0,3.537755250930786,3.5377776622772217,8.351200335710018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8166.48583984375,0.0,1385.255859375,1895.4371337890625,0.0,1967.8077392578125,0.8775409460067749,1.0,0.0,3.0,1.0,0.0
17743620,297.43475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8090068101882935,0.2491691559553146,0.2249747365713119,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.8402250409126282,0.281254768371582,0.2671602368354797,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8669267892837524,0.3096257746219635,0.2172914445400238,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8105502724647522,0.2506112456321716,0.238282710313797,297.34429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.6685669422149658,0.140209212899208,0.6365119814872742,284.8847351074219,284.95001220703125,297.801513671875,295.642578125,297.54449462890625,297.3460998535156,284.8856201171875,1.0,0.3761898577213287,0.7615988850593567,0.7615988850593567,1.0,1.0,-1.9014915227890008,0.8298889398574829,1.0716025829315186,0.3935155272483825,0.8308092951774597,0.8308092951774597,0.0,77.56546020507812,81.0,44974.4140625,0.0,641.3551025390625,1.0,280.676513671875,283.7471618652344,298.63214111328125,301.6069641113281,293.1499938964844,293.1499938964844,280.6499938964844,38241.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.747829258441925,1.0,0.0,0.0,3.496394395828247,3.49641752243042,8.157069260050775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7912.98583984375,0.0,1384.960205078125,1895.4371337890625,0.0,2006.700927734375,0.8708019256591797,1.0,0.0,3.0,1.0,0.0
17743680,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8129375576972961,0.2503032684326172,0.2259470075368881,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8440425992012024,0.282397598028183,0.2681820392608642,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8706123232841492,0.3103736042976379,0.2177599817514419,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8144278526306152,0.2517343461513519,0.2392922490835189,297.3456726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.6725009083747864,0.1411449462175369,0.6404760479927063,284.9142150878906,284.95001220703125,297.82440185546875,295.6528625488281,297.5555114746094,297.3470764160156,284.9220275878906,1.0,0.3763822019100189,0.7683892250061035,0.7683892250061035,1.0,1.0,-1.91042160987854,0.8354648947715759,1.0749566555023191,0.3971572518348694,0.8389030694961548,0.8389030694961548,0.0,76.65987396240234,69.0,45084.484375,0.0,645.1153564453125,1.0,280.65826416015625,283.7835998535156,298.6524658203125,301.61383056640625,293.1499938964844,293.1499938964844,280.95001220703125,38698.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485648989677429,1.0,0.0,0.0,3.442566394805908,3.442589044570923,7.907841563792317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.291015625,0.0,1333.4471435546875,1895.4371337890625,0.0,2013.0484619140625,0.861777663230896,1.0,0.0,3.0,1.0,0.0
17743740,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8326818346977234,0.2546848058700561,0.2293913513422012,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8647645115852356,0.2866735458374023,0.2717339694499969,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8916146755218506,0.3136599957942962,0.2196485996246338,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8339326977729797,0.2558509111404419,0.242726519703865,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.692252516746521,0.1444406360387802,0.6534627079963684,285.0736999511719,284.95001220703125,297.8915405273437,295.68310546875,297.5917663574219,297.35662841796875,285.0708923339844,1.0,0.3751106858253479,0.7891555428504944,0.7891555428504944,1.0,1.0,-1.940806031227112,0.8536020517349243,1.0872039794921875,0.4086438715457916,0.9968526363372804,0.9968526363372804,0.0,71.30098724365234,57.0,45446.12890625,0.0,650.5701293945312,1.0,280.9419860839844,283.9136047363281,298.6671142578125,301.5943298339844,293.1499938964844,293.1499938964844,280.6499938964844,30633.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417026162147522,1.0,0.0,0.0,3.659508228302002,3.659531354904175,8.935909363572136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.4853515625,0.0,1503.51171875,1895.4371337890625,0.0,1954.108154296875,0.9035582542419434,1.0,0.0,3.0,1.0,0.0
17743800,297.44207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.8326818346977234,0.2546848058700561,0.2293913513422012,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736999511719,0.8647645115852356,0.2866735458374023,0.2717339694499969,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0735778808594,0.8916146755218506,0.3136599957942962,0.2196485996246338,297.40313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.8339326977729797,0.2558509111404419,0.242726519703865,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.074951171875,0.692252516746521,0.1444406360387802,0.6534627079963684,285.0736999511719,284.95001220703125,297.8915405273437,295.68310546875,297.5917663574219,297.35662841796875,285.0708923339844,1.0,0.3751106858253479,0.7891555428504944,0.7891555428504944,1.0,1.0,-1.940806031227112,0.8536020517349243,1.0872039794921875,0.4086438715457916,0.9968526363372804,0.9968526363372804,0.0,71.30098724365234,57.0,45446.12890625,0.0,650.5701293945312,1.0,280.9419860839844,283.9136047363281,298.6671142578125,301.5943298339844,293.1499938964844,293.1499938964844,280.6499938964844,30633.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417026162147522,1.0,0.0,0.0,3.659508228302002,3.659531354904175,8.935909363572136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.4853515625,0.0,1503.51171875,1895.4371337890625,0.0,1954.108154296875,0.9035582542419434,1.0,0.0,3.0,1.0,0.0
17743860,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8631771802902222,0.2582370340824127,0.232556864619255,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8980427384376526,0.2904743254184723,0.2751947045326233,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9269282817840576,0.316306471824646,0.2214411944150924,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8645392060279846,0.2595336139202118,0.2460592687129974,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7208174467086792,0.1475559175014495,0.6663399338722229,284.8990478515625,284.95001220703125,297.9541320800781,295.7113952636719,297.6223449707031,297.3612976074219,284.9041748046875,1.0,0.371803879737854,0.7883403301239014,0.7883403301239014,1.0,1.0,-1.970385789871216,0.867659866809845,1.102725863456726,0.4163094758987427,0.8833791017532349,0.8833791017532349,0.0,63.69635391235352,45.0,46800.94921875,0.0,647.9282836914062,1.0,280.6568298339844,283.7254638671875,298.7655639648437,301.85626220703125,293.1499938964844,293.1499938964844,280.95001220703125,37271.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573897838592529,1.0,0.0,0.0,3.640658855438232,3.640683174133301,8.844092462823028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.060546875,0.0,1532.2874755859375,1895.4371337890625,0.0,2089.717529296875,0.9038252830505372,1.0,0.0,3.0,1.0,0.0
17743920,297.44049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8631771802902222,0.2582370340824127,0.232556864619255,297.4165344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8980427384376526,0.2904743254184723,0.2751947045326233,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9269282817840576,0.316306471824646,0.2214411944150924,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987731933594,0.8645392060279846,0.2595336139202118,0.2460592687129974,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.7208174467086792,0.1475559175014495,0.6663399338722229,284.8990478515625,284.95001220703125,297.9541320800781,295.7113952636719,297.6223449707031,297.3612976074219,284.9041748046875,1.0,0.371803879737854,0.7883403301239014,0.7883403301239014,1.0,1.0,-1.970385789871216,0.867659866809845,1.102725863456726,0.4163094758987427,0.8833791017532349,0.8833791017532349,0.0,63.69635391235352,45.0,46800.94921875,0.0,647.9282836914062,1.0,280.6568298339844,283.7254638671875,298.7655639648437,301.85626220703125,293.1499938964844,293.1499938964844,280.95001220703125,37271.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7573897838592529,1.0,0.0,0.0,3.640658855438232,3.640683174133301,8.844092462823028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7648.060546875,0.0,1532.2874755859375,1895.4371337890625,0.0,2089.717529296875,0.9038252830505372,1.0,0.0,3.0,1.0,0.0
17743980,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.913878321647644,0.2625270783901214,0.2357182651758194,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9551264643669128,0.2948964238166809,0.2787007093429565,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9809803366661072,0.3197440505027771,0.2233014851808548,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9155458807945251,0.2637671232223511,0.2494169324636459,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7608160376548767,0.151020660996437,0.6792773008346558,285.0836486816406,284.95001220703125,298.0116882324219,295.73760986328125,297.6533508300781,297.3705139160156,285.084228515625,1.0,0.3671291172504425,0.7875251173973083,0.7875251173973083,1.0,1.0,-2.000190258026123,0.8817540407180786,1.1184362173080444,0.4238055646419525,1.0,1.0,0.0,54.3964729309082,48.0,46846.515625,0.0,639.5109252929688,1.0,280.9430847167969,283.8955383300781,298.7323303222656,301.75958251953125,293.1499938964844,293.1499938964844,280.6499938964844,32372.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520129680633545,1.0,0.0,0.0,3.7915875911712646,3.791612148284912,9.592580454409472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.1533203125,0.0,1668.275146484375,1895.4371337890625,0.0,2042.8916015625,0.9342967867851256,1.0,0.0,3.0,1.0,0.0
17744040,297.4466247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.913878321647644,0.2625270783901214,0.2357182651758194,297.42694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9551264643669128,0.2948964238166809,0.2787007093429565,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.9809803366661072,0.3197440505027771,0.2233014851808548,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836181640625,0.9155458807945251,0.2637671232223511,0.2494169324636459,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08349609375,0.7608160376548767,0.151020660996437,0.6792773008346558,285.0836486816406,284.95001220703125,298.0116882324219,295.73760986328125,297.6533508300781,297.3705139160156,285.084228515625,1.0,0.3671291172504425,0.7875251173973083,0.7875251173973083,1.0,1.0,-2.000190258026123,0.8817540407180786,1.1184362173080444,0.4238055646419525,1.0,1.0,0.0,54.3964729309082,48.0,46846.515625,0.0,639.5109252929688,1.0,280.9430847167969,283.8955383300781,298.7323303222656,301.75958251953125,293.1499938964844,293.1499938964844,280.6499938964844,32372.373046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7520129680633545,1.0,0.0,0.0,3.7915875911712646,3.791612148284912,9.592580454409472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.1533203125,0.0,1668.275146484375,1895.4371337890625,0.0,2042.8916015625,0.9342967867851256,1.0,0.0,3.0,1.0,0.0
17744100,297.4476928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9414275288581848,0.264514297246933,0.2375382930040359,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9795098304748536,0.2970472872257232,0.2807042598724365,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9990000128746032,0.3213678896427154,0.2238508909940719,297.4211730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.943126142024994,0.2658335864543915,0.2513289749622345,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.781538724899292,0.1527515798807144,0.6866176724433899,284.9477844238281,284.95001220703125,298.0384521484375,295.7499389648437,297.6676025390625,297.37451171875,284.9317626953125,1.0,0.3666178286075592,0.7871174812316895,0.7871174812316895,1.0,1.0,-2.016392707824707,0.8894000053405762,1.1269925832748413,0.4279925227165222,0.9656623005867004,0.9656623005867004,0.0,51.16144180297852,48.0,48159.25,0.0,641.093994140625,1.0,280.6937866210937,283.7159423828125,298.80975341796875,302.0188293457031,293.1499938964844,293.1499938964844,280.6499938964844,33668.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761459231376648,1.0,0.0,0.0,3.831392526626587,3.831417798995972,9.795047617444652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.5595703125,0.0,1726.1865234375,1895.4371337890625,0.0,2125.384033203125,0.9437289834022522,1.0,0.0,3.0,1.0,0.0
17744160,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9542220830917358,0.2660930752754211,0.2390385121107101,297.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9896672368049622,0.2989033758640289,0.2825027406215668,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.9990000128746032,0.3233933746814728,0.2175050973892212,297.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.9560516476631165,0.2676316499710083,0.2530650198459625,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.792383074760437,0.1543180793523788,0.6936613917350769,284.90264892578125,284.95001220703125,298.06378173828125,295.7616882324219,297.6797180175781,297.3759155273437,284.9044189453125,1.0,0.3665036261081695,0.7866725325584412,0.7866725325584412,1.0,1.0,-2.023638963699341,0.8927885890007019,1.1308504343032837,0.4297720789909363,0.9233110547065736,0.9233110547065736,0.0,49.912574768066406,68.0,48231.76953125,0.0,642.3472290039062,1.0,280.6564025878906,283.69097900390625,298.8124694824219,301.99871826171875,293.1499938964844,293.1499938964844,280.3500061035156,36590.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664588093757629,1.0,0.0,0.0,3.7968521118164062,3.79687762260437,9.619237744118436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.0146484375,0.0,1707.3648681640625,1895.4371337890625,0.0,2169.45751953125,0.9381205439567566,1.0,0.0,3.0,1.0,0.0
17744220,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9473348259925842,0.2691144347190857,0.2417914271354675,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9844956398010254,0.3025363981723785,0.2859672605991363,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.3275812268257141,0.224394291639328,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9498289823532104,0.2711544632911682,0.2564294040203094,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7893806099891663,0.1574073731899261,0.7077587246894836,284.880615234375,284.95001220703125,298.11004638671875,295.7834167480469,297.7022399902344,297.37872314453125,284.8916015625,1.0,0.3743611574172973,0.7857825756072998,0.7857825756072998,1.0,1.0,-2.0601367950439453,0.9101366400718688,1.1500002145767212,0.4387904703617096,0.838742733001709,0.838742733001709,0.0,52.34164047241211,88.0,49079.5234375,0.0,679.9818115234375,1.0,280.3574523925781,283.6668701171875,298.8138122558594,302.0540771484375,293.1499938964844,293.1499938964844,280.6499938964844,41626.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756146788597107,1.0,0.0,0.0,3.5373013019561768,3.537325143814087,8.349056201950589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.73974609375,0.0,1452.1585693359375,1895.4371337890625,0.0,2250.857666015625,0.8861395120620728,1.0,0.0,3.0,1.0,0.0
17744280,297.4375915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9473348259925842,0.2691144347190857,0.2417914271354675,297.4324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.9844956398010254,0.3025363981723785,0.2859672605991363,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.3275812268257141,0.224394291639328,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9498289823532104,0.2711544632911682,0.2564294040203094,297.3751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.7893806099891663,0.1574073731899261,0.7077587246894836,284.880615234375,284.95001220703125,298.11004638671875,295.7834167480469,297.7022399902344,297.37872314453125,284.8916015625,1.0,0.3743611574172973,0.7857825756072998,0.7857825756072998,1.0,1.0,-2.0601367950439453,0.9101366400718688,1.1500002145767212,0.4387904703617096,0.838742733001709,0.838742733001709,0.0,52.34164047241211,88.0,49079.5234375,0.0,679.9818115234375,1.0,280.3574523925781,283.6668701171875,298.8138122558594,302.0540771484375,293.1499938964844,293.1499938964844,280.6499938964844,41626.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7756146788597107,1.0,0.0,0.0,3.5373013019561768,3.537325143814087,8.349056201950589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.73974609375,0.0,1452.1585693359375,1895.4371337890625,0.0,2250.857666015625,0.8861395120620728,1.0,0.0,3.0,1.0,0.0
17744340,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9067726135253906,0.2733057141304016,0.2455677390098571,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9478434324264526,0.3071982860565185,0.2903980612754822,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9722678661346436,0.3301279842853546,0.2307883203029632,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9094577431678772,0.2756293714046478,0.2607030272483825,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7614994645118713,0.161024659872055,0.7247210741043091,285.06475830078125,284.95001220703125,298.1499938964844,295.8027648925781,297.7250366210937,297.3867492675781,285.0632629394531,1.0,0.387898325920105,0.7848926782608032,0.7848926782608032,1.0,1.0,-2.102947235107422,0.9304491877555848,1.1724979877471924,0.4497230350971222,1.0,1.0,0.0,60.80782318115234,108.0,49561.8828125,0.0,745.8287963867188,1.0,280.6426696777344,283.81884765625,298.7870483398437,301.9751281738281,293.1499938964844,293.1499938964844,280.3500061035156,31660.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677628397941589,1.0,0.0,0.0,3.732050895690918,3.7320749759674072,9.2936949158684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.8828125,0.0,1593.188232421875,1895.4371337890625,0.0,2180.998291015625,0.9206632375717164,1.0,0.0,3.0,1.0,0.0
17744400,297.4430847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9067726135253906,0.2733057141304016,0.2455677390098571,297.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06475830078125,0.9478434324264526,0.3071982860565185,0.2903980612754822,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.064697265625,0.9722678661346436,0.3301279842853546,0.2307883203029632,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9094577431678772,0.2756293714046478,0.2607030272483825,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0654602050781,0.7614994645118713,0.161024659872055,0.7247210741043091,285.06475830078125,284.95001220703125,298.1499938964844,295.8027648925781,297.7250366210937,297.3867492675781,285.0632629394531,1.0,0.387898325920105,0.7848926782608032,0.7848926782608032,1.0,1.0,-2.102947235107422,0.9304491877555848,1.1724979877471924,0.4497230350971222,1.0,1.0,0.0,60.80782318115234,108.0,49561.8828125,0.0,745.8287963867188,1.0,280.6426696777344,283.81884765625,298.7870483398437,301.9751281738281,293.1499938964844,293.1499938964844,280.3500061035156,31660.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677628397941589,1.0,0.0,0.0,3.732050895690918,3.7320749759674072,9.2936949158684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8859.8828125,0.0,1593.188232421875,1895.4371337890625,0.0,2180.998291015625,0.9206632375717164,1.0,0.0,3.0,1.0,0.0
17744460,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8611430525779724,0.2760422229766845,0.2489563971757888,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8959617614746094,0.310850441455841,0.2947125434875488,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9177985787391664,0.3321252763271332,0.2327378839254379,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8641113638877869,0.279183954000473,0.2649008631706238,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7278857231140137,0.1639130860567093,0.7413536906242371,284.90966796875,284.95001220703125,298.17987060546875,295.81842041015625,297.73809814453125,297.3854675292969,284.9140625,1.0,0.4045181274414062,0.783692479133606,0.783692479133606,1.0,1.0,-2.139799833297729,0.9478644132614136,1.1919353008270264,0.4590925872325897,0.9012700915336608,0.9012700915336608,0.0,74.3504867553711,128.0,51080.84765625,0.0,827.19873046875,1.0,280.3564453125,283.64483642578125,298.866943359375,302.2239685058594,293.1499938964844,293.1499938964844,280.04998779296875,37091.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819225788116455,1.0,0.0,0.0,3.7092649936676025,3.709289789199829,9.180556617138792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.9580078125,0.0,1608.4083251953125,1895.4371337890625,0.0,2307.4189453125,0.9192533493041992,1.0,0.0,3.0,1.0,0.0
17744520,297.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8611430525779724,0.2760422229766845,0.2489563971757888,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8959617614746094,0.310850441455841,0.2947125434875488,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9177985787391664,0.3321252763271332,0.2327378839254379,297.43243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8641113638877869,0.279183954000473,0.2649008631706238,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7278857231140137,0.1639130860567093,0.7413536906242371,284.90966796875,284.95001220703125,298.17987060546875,295.81842041015625,297.73809814453125,297.3854675292969,284.9140625,1.0,0.4045181274414062,0.783692479133606,0.783692479133606,1.0,1.0,-2.139799833297729,0.9478644132614136,1.1919353008270264,0.4590925872325897,0.9012700915336608,0.9012700915336608,0.0,74.3504867553711,128.0,51080.84765625,0.0,827.19873046875,1.0,280.3564453125,283.64483642578125,298.866943359375,302.2239685058594,293.1499938964844,293.1499938964844,280.04998779296875,37091.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819225788116455,1.0,0.0,0.0,3.7092649936676025,3.709289789199829,9.180556617138792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9072.9580078125,0.0,1608.4083251953125,1895.4371337890625,0.0,2307.4189453125,0.9192533493041992,1.0,0.0,3.0,1.0,0.0
17744580,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.821804940700531,0.2778770327568054,0.2512807846069336,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8532372713088989,0.313655287027359,0.2980955243110657,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8709564805030823,0.3336692154407501,0.2342932075262069,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8252792358398438,0.2819141745567322,0.268219530582428,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6947253942489624,0.1659592092037201,0.7542492747306824,284.8938293457031,284.95001220703125,298.1967163085937,295.8294677734375,297.74090576171875,297.3762512207031,284.9012756347656,1.0,0.4224201440811157,0.7824923396110535,0.7824923396110535,1.0,1.0,-2.1680002212524414,0.9611464142799376,1.2068537473678589,0.4661949872970581,0.8310892581939697,0.8310892581939697,0.0,91.51329803466795,131.0,51791.7109375,0.0,916.461181640625,1.0,280.05810546875,283.6180419921875,298.8614501953125,302.27899169921875,293.1499938964844,293.1499938964844,280.3500061035156,41019.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791395366191864,1.0,0.0,0.0,3.4736216068267822,3.473644733428955,8.051156896726752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.36669921875,0.0,1381.3917236328125,1895.4371337890625,0.0,2393.0302734375,0.8716052174568176,1.0,0.0,3.0,1.0,0.0
17744640,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.821804940700531,0.2778770327568054,0.2512807846069336,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8532372713088989,0.313655287027359,0.2980955243110657,297.354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8709564805030823,0.3336692154407501,0.2342932075262069,297.424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8252792358398438,0.2819141745567322,0.268219530582428,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6947253942489624,0.1659592092037201,0.7542492747306824,284.8938293457031,284.95001220703125,298.1967163085937,295.8294677734375,297.74090576171875,297.3762512207031,284.9012756347656,1.0,0.4224201440811157,0.7824923396110535,0.7824923396110535,1.0,1.0,-2.1680002212524414,0.9611464142799376,1.2068537473678589,0.4661949872970581,0.8310892581939697,0.8310892581939697,0.0,91.51329803466795,131.0,51791.7109375,0.0,916.461181640625,1.0,280.05810546875,283.6180419921875,298.8614501953125,302.27899169921875,293.1499938964844,293.1499938964844,280.3500061035156,41019.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791395366191864,1.0,0.0,0.0,3.4736216068267822,3.473644733428955,8.051156896726752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.36669921875,0.0,1381.3917236328125,1895.4371337890625,0.0,2393.0302734375,0.8716052174568176,1.0,0.0,3.0,1.0,0.0
17744700,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8099058866500854,0.2791898846626282,0.2525073587894439,297.4321594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.841040849685669,0.3153173327445984,0.2997704446315765,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.8574947118759155,0.3348563611507416,0.2351609170436859,297.42254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8137860298156738,0.2834982573986053,0.2698399424552917,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.6841544508934021,0.1670209765434265,0.7599695324897766,285.03302001953125,284.95001220703125,298.2005310058594,295.8333435058594,297.74151611328125,297.3738708496094,285.0417785644531,1.0,0.4293120205402374,0.7818922400474548,0.7818922400474548,1.0,1.0,-2.181343078613281,0.9674276113510132,1.213915467262268,0.469539612531662,0.926940619945526,0.926940619945526,0.0,98.37396240234376,131.0,51474.4765625,0.0,954.7965698242188,1.0,280.2982788085937,283.7592468261719,298.8035888671875,302.08447265625,293.1499938964844,293.1499938964844,280.3500061035156,34081.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7849970459938049,1.0,0.0,0.0,3.5456583499908447,3.54568099975586,8.388552714677644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8486.6376953125,0.0,1406.20654296875,1895.4371337890625,0.0,2335.11962890625,0.883037269115448,1.0,0.0,3.0,1.0,0.0
17744760,297.4098815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8014819622039795,0.2806234657764435,0.2539691030979156,297.4319763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8330391645431519,0.3170870244503021,0.3016194403171539,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8485859632492065,0.3361775279045105,0.2362109571695327,297.42205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8057320713996887,0.2851769626140594,0.2716073393821716,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.677150547504425,0.1681147217750549,0.7658377885818481,285.03668212890625,284.95001220703125,298.2014465332031,295.8362121582031,297.7415466308594,297.372802734375,285.0342712402344,1.0,0.4354088604450226,0.7812088131904602,0.7812088131904602,1.0,1.0,-2.195751667022705,0.9742020964622498,1.2215496301651,0.4731578230857849,0.9599445462226868,0.9599445462226868,0.0,103.90779876708984,119.0,51899.6015625,0.0,989.6821899414062,1.0,280.342041015625,283.7418518066406,298.8196716308594,302.1642150878906,293.1499938964844,293.1499938964844,280.04998779296875,32106.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836920022964478,1.0,0.0,0.0,3.651350736618042,3.651374101638794,8.896115559764439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.224609375,0.0,1505.5291748046875,1895.4371337890625,0.0,2323.35107421875,0.9027382731437684,1.0,0.0,3.0,1.0,0.0
17744820,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7973657250404358,0.2823109626770019,0.2559061646461487,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8296442627906799,0.3197365403175354,0.3044937551021576,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8440923094749451,0.3377809226512909,0.2376299053430557,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8022900223731995,0.2877215147018432,0.2743642032146454,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6744359135627747,0.1697350144386291,0.7745068669319153,284.9037475585937,284.95001220703125,298.1949768066406,295.83892822265625,297.7334289550781,297.36285400390625,284.9089660644531,1.0,0.4405550956726074,0.779841959476471,0.779841959476471,1.0,1.0,-2.216968297958374,0.9840818643569946,1.2328863143920898,0.4785155355930328,0.8581949472427368,0.8581949472427368,0.0,107.87368774414062,107.0,52820.8828125,0.0,1026.03125,1.0,280.05743408203125,283.6022644042969,298.87469482421875,302.3525390625,293.1499938964844,293.1499938964844,280.3500061035156,38628.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951940298080444,1.0,0.0,0.0,3.5576324462890625,3.5576560497283936,8.44530688937084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.701171875,0.0,1451.978271484375,1895.4371337890625,0.0,2427.5693359375,0.8870148658752441,1.0,0.0,3.0,1.0,0.0
17744880,297.3939514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7973657250404358,0.2823109626770019,0.2559061646461487,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8296442627906799,0.3197365403175354,0.3044937551021576,297.3442077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8440923094749451,0.3377809226512909,0.2376299053430557,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.8022900223731995,0.2877215147018432,0.2743642032146454,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.6744359135627747,0.1697350144386291,0.7745068669319153,284.9037475585937,284.95001220703125,298.1949768066406,295.83892822265625,297.7334289550781,297.36285400390625,284.9089660644531,1.0,0.4405550956726074,0.779841959476471,0.779841959476471,1.0,1.0,-2.216968297958374,0.9840818643569946,1.2328863143920898,0.4785155355930328,0.8581949472427368,0.8581949472427368,0.0,107.87368774414062,107.0,52820.8828125,0.0,1026.03125,1.0,280.05743408203125,283.6022644042969,298.87469482421875,302.3525390625,293.1499938964844,293.1499938964844,280.3500061035156,38628.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7951940298080444,1.0,0.0,0.0,3.5576324462890625,3.5576560497283936,8.44530688937084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.701171875,0.0,1451.978271484375,1895.4371337890625,0.0,2427.5693359375,0.8870148658752441,1.0,0.0,3.0,1.0,0.0
17744940,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8041990995407104,0.2847203016281128,0.2577160596847534,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8365418314933777,0.3228899836540222,0.3071588277816772,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8504518270492554,0.3400733172893524,0.2389638721942901,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8096668720245361,0.2907126843929291,0.2768974304199219,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.6809354424476624,0.1715527176856994,0.781673014163971,285.0404663085937,284.95001220703125,298.1781921386719,295.8379211425781,297.7236328125,297.358154296875,285.03741455078125,1.0,0.4409468472003937,0.7784750461578369,0.7784750461578369,1.0,1.0,-2.235592842102051,0.9927584528923036,1.2428343296051023,0.4830211102962494,0.9877180457115172,0.9877180457115172,0.0,105.7460479736328,95.0,52701.0546875,0.0,1037.102294921875,1.0,280.3427429199219,283.7279663085937,298.8269958496094,302.227783203125,293.1499938964844,293.1499938964844,280.04998779296875,31950.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889929413795471,1.0,0.0,0.0,3.724501132965088,3.724524974822998,9.256131079382612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.0849609375,0.0,1586.7298583984375,1895.4371337890625,0.0,2371.24560546875,0.919008493423462,1.0,0.0,3.0,1.0,0.0
