time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17745000,297.3873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8041990995407104,0.2847203016281128,0.2577160596847534,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8365418314933777,0.3228899836540222,0.3071588277816772,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.8504518270492554,0.3400733172893524,0.2389638721942901,297.4097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8096668720245361,0.2907126843929291,0.2768974304199219,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.6809354424476624,0.1715527176856994,0.781673014163971,285.0404663085937,284.95001220703125,298.1781921386719,295.8379211425781,297.7236328125,297.358154296875,285.03741455078125,1.0,0.4409468472003937,0.7784750461578369,0.7784750461578369,1.0,1.0,-2.235592842102051,0.9927584528923036,1.2428343296051023,0.4830211102962494,0.9877180457115172,0.9877180457115172,0.0,105.7460479736328,95.0,52701.0546875,0.0,1037.102294921875,1.0,280.3427429199219,283.7279663085937,298.8269958496094,302.227783203125,293.1499938964844,293.1499938964844,280.04998779296875,31950.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889929413795471,1.0,0.0,0.0,3.724501132965088,3.724524974822998,9.256131079382612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9240.0849609375,0.0,1586.7298583984375,1895.4371337890625,0.0,2371.24560546875,0.919008493423462,1.0,0.0,3.0,1.0,0.0
17745060,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8170314431190491,0.2861828505992889,0.25909623503685,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8500168323516846,0.325348824262619,0.3094791173934936,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8636940121650696,0.3415345549583435,0.2400111556053161,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8228729367256165,0.2930747866630554,0.2791070342063904,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6932688355445862,0.172976553440094,0.7876061201095581,284.8890991210937,284.95001220703125,298.15203857421875,295.8334045410156,297.7065734863281,297.3480529785156,284.89404296875,1.0,0.4383445978164673,0.7771981954574585,0.7771981954574585,1.0,1.0,-2.25108289718628,0.9999358057975768,1.2511470317840576,0.4867690503597259,0.8699314594268799,0.8699314594268799,0.0,100.1833953857422,83.0,53552.83203125,0.0,1031.8592529296875,1.0,280.0568542480469,283.5729064941406,298.86944580078125,302.3985290527344,293.1499938964844,293.1499938964844,280.3500061035156,38733.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004897236824036,1.0,0.0,0.0,3.635887622833252,3.6359121799468994,8.820927064334683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2001953125,0.0,1537.8978271484375,1895.4371337890625,0.0,2475.9033203125,0.904215395450592,1.0,0.0,3.0,1.0,0.0
17745120,297.3719787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8170314431190491,0.2861828505992889,0.25909623503685,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8500168323516846,0.325348824262619,0.3094791173934936,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8636940121650696,0.3415345549583435,0.2400111556053161,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8228729367256165,0.2930747866630554,0.2791070342063904,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.6932688355445862,0.172976553440094,0.7876061201095581,284.8890991210937,284.95001220703125,298.15203857421875,295.8334045410156,297.7065734863281,297.3480529785156,284.89404296875,1.0,0.4383445978164673,0.7771981954574585,0.7771981954574585,1.0,1.0,-2.25108289718628,0.9999358057975768,1.2511470317840576,0.4867690503597259,0.8699314594268799,0.8699314594268799,0.0,100.1833953857422,83.0,53552.83203125,0.0,1031.8592529296875,1.0,280.0568542480469,283.5729064941406,298.86944580078125,302.3985290527344,293.1499938964844,293.1499938964844,280.3500061035156,38733.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004897236824036,1.0,0.0,0.0,3.635887622833252,3.6359121799468994,8.820927064334683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.2001953125,0.0,1537.8978271484375,1895.4371337890625,0.0,2475.9033203125,0.904215395450592,1.0,0.0,3.0,1.0,0.0
17745180,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8359244465827942,0.2884531319141388,0.2605327367782593,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8713356852531433,0.3283886015415191,0.3117785155773163,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8850305080413818,0.3437589406967163,0.2411058843135833,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8425012826919556,0.2959448099136352,0.2812741100788116,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.711727499961853,0.1746881753206253,0.7930823564529419,285.0355529785156,284.95001220703125,298.11737060546875,295.82568359375,297.6892395019531,297.3442687988281,285.0328674316406,1.0,0.4337925910949707,0.7759212851524353,0.7759212851524353,1.0,1.0,-2.266061305999756,1.006895661354065,1.2591657638549805,0.4902514815330505,0.999811053276062,0.999811053276062,0.0,92.09820556640624,71.0,53265.890625,0.0,1016.2431030273438,1.0,280.3432312011719,283.71295166015625,298.8125,302.2521667480469,293.1499938964844,293.1499938964844,280.04998779296875,32386.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937774062156677,1.0,0.0,0.0,3.7811896800994873,3.781214237213135,9.54004008235643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.435546875,0.0,1656.068359375,1895.4371337890625,0.0,2414.67529296875,0.9321143627166748,1.0,0.0,3.0,1.0,0.0
17745240,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.8359244465827942,0.2884531319141388,0.2605327367782593,297.4078674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.8713356852531433,0.3283886015415191,0.3117785155773163,297.3320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8850305080413818,0.3437589406967163,0.2411058843135833,297.3976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8425012826919556,0.2959448099136352,0.2812741100788116,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.711727499961853,0.1746881753206253,0.7930823564529419,285.0355529785156,284.95001220703125,298.11737060546875,295.82568359375,297.6892395019531,297.3442687988281,285.0328674316406,1.0,0.4337925910949707,0.7759212851524353,0.7759212851524353,1.0,1.0,-2.266061305999756,1.006895661354065,1.2591657638549805,0.4902514815330505,0.999811053276062,0.999811053276062,0.0,92.09820556640624,71.0,53265.890625,0.0,1016.2431030273438,1.0,280.3432312011719,283.71295166015625,298.8125,302.2521667480469,293.1499938964844,293.1499938964844,280.04998779296875,32386.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937774062156677,1.0,0.0,0.0,3.7811896800994873,3.781214237213135,9.54004008235643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9310.435546875,0.0,1656.068359375,1895.4371337890625,0.0,2414.67529296875,0.9321143627166748,1.0,0.0,3.0,1.0,0.0
17745300,297.361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.8483406901359558,0.2892732322216034,0.2613115608692169,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8854963779449463,0.3296966850757599,0.3129928410053253,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8991366028785706,0.3446022868156433,0.2417078167200088,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8554937839508057,0.2971843779087066,0.2824085354804992,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.7226418852806091,0.1754418313503265,0.7959882020950317,284.8822937011719,284.95001220703125,298.0971069335937,295.8206787109375,297.67840576171875,297.3409118652344,284.87127685546875,1.0,0.4310853779315948,0.7752828598022461,0.7752828598022461,1.0,1.0,-2.2740349769592285,1.0105935335159302,1.2634414434432983,0.4921711087226867,0.9035071730613708,0.9035071730613708,0.0,87.43101501464844,71.0,54272.1015625,0.0,1006.422607421875,1.0,280.0944519042969,283.53497314453125,298.8672180175781,302.4799194335937,293.1499938964844,293.1499938964844,280.04998779296875,35850.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8016775846481323,1.0,0.0,0.0,3.783184766769409,3.783210039138794,9.55010932557343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.13671875,0.0,1685.293701171875,1895.4371337890625,0.0,2486.772705078125,0.9330206513404846,1.0,0.0,3.0,1.0,0.0
17745360,297.3528747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8617774248123169,0.2898021638393402,0.2616783678531647,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.900712788105011,0.3307628929615021,0.31387659907341,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.9148225784301758,0.3451804220676422,0.2420216351747512,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8697103261947632,0.2982055246829986,0.2832437753677368,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.733754575252533,0.1760485470294952,0.7980247139930725,284.8816833496094,284.95001220703125,298.0750732421875,295.8149719238281,297.6654663085937,297.33514404296875,284.8866882324219,1.0,0.4280436933040619,0.7746730446815491,0.7746730446815491,1.0,1.0,-2.2793662548065186,1.013031005859375,1.266335368156433,0.4934016764163971,0.8767653107643127,0.8767653107643127,0.0,82.77777099609375,59.0,54070.03125,0.0,993.8615112304688,1.0,280.0565185546875,283.5562438964844,298.8487548828125,302.4126892089844,293.1499938964844,293.1499938964844,280.3500061035156,38983.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047297596931458,1.0,0.0,0.0,3.6875662803649902,3.687591075897217,9.073460205399896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8383.1640625,0.0,1597.918212890625,1895.4371337890625,0.0,2514.74658203125,0.9157219529151917,1.0,0.0,3.0,1.0,0.0
17745420,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9005168080329895,0.2919687032699585,0.2629275619983673,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9465600848197936,0.3337277770042419,0.3160079419612884,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9604886174201964,0.3473710417747497,0.2430200576782226,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9100591540336608,0.300997644662857,0.2852368056774139,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7650929093360901,0.1777110695838928,0.8028228282928467,285.0353088378906,284.95001220703125,298.026123046875,295.8015441894531,297.6423645019531,297.33251953125,285.0331726074219,1.0,0.4214601218700409,0.773453414440155,0.773453414440155,1.0,1.0,-2.292778491973877,1.0192497968673706,1.2735286951065063,0.496456116437912,1.0,1.0,0.0,72.34781646728516,47.0,53681.3125,0.0,966.974609375,1.0,280.3435363769531,283.7065124511719,298.7867126464844,302.2544250488281,293.1499938964844,293.1499938964844,280.04998779296875,32800.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976910471916199,1.0,0.0,0.0,3.817194938659668,3.8172199726104736,9.72258931142278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.802734375,0.0,1702.2210693359375,1895.4371337890625,0.0,2450.33349609375,0.9405152797698976,1.0,0.0,3.0,1.0,0.0
17745480,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9005168080329895,0.2919687032699585,0.2629275619983673,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.9465600848197936,0.3337277770042419,0.3160079419612884,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9604886174201964,0.3473710417747497,0.2430200576782226,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9100591540336608,0.300997644662857,0.2852368056774139,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.7650929093360901,0.1777110695838928,0.8028228282928467,285.0353088378906,284.95001220703125,298.026123046875,295.8015441894531,297.6423645019531,297.33251953125,285.0331726074219,1.0,0.4214601218700409,0.773453414440155,0.773453414440155,1.0,1.0,-2.292778491973877,1.0192497968673706,1.2735286951065063,0.496456116437912,1.0,1.0,0.0,72.34781646728516,47.0,53681.3125,0.0,966.974609375,1.0,280.3435363769531,283.7065124511719,298.7867126464844,302.2544250488281,293.1499938964844,293.1499938964844,280.04998779296875,32800.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976910471916199,1.0,0.0,0.0,3.817194938659668,3.8172199726104736,9.72258931142278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9356.802734375,0.0,1702.2210693359375,1895.4371337890625,0.0,2450.33349609375,0.9405152797698976,1.0,0.0,3.0,1.0,0.0
17745540,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9556796550750732,0.2931634783744812,0.2639453709125519,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9956777691841124,0.3359919190406799,0.3180029094219208,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.3489394783973694,0.2391509264707565,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9664849638938904,0.3031682074069977,0.2871163487434387,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8079943060874939,0.1790067851543426,0.8074589371681213,284.8796691894531,284.95001220703125,297.97137451171875,295.78564453125,297.61328125,297.3240661621094,284.88189697265625,1.0,0.4141406714916229,0.7722338438034058,0.7722338438034058,1.0,1.0,-2.298858642578125,1.021834135055542,1.2770246267318726,0.4980967342853546,0.8829265236854553,0.8829265236854553,0.0,62.399192810058594,67.0,54411.17578125,0.0,934.5208129882812,1.0,280.05712890625,283.5447998046875,298.8173828125,302.4075622558594,293.1499938964844,293.1499938964844,280.3500061035156,38889.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808319091796875,1.0,0.0,0.0,3.726973533630371,3.726998805999756,9.268424037145452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.7109375,0.0,1642.5784912109375,1895.4371337890625,0.0,2547.72265625,0.9243017435073853,1.0,0.0,3.0,1.0,0.0
17745600,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.9556796550750732,0.2931634783744812,0.2639453709125519,297.3885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.9956777691841124,0.3359919190406799,0.3180029094219208,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9990000128746032,0.3489394783973694,0.2391509264707565,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9664849638938904,0.3031682074069977,0.2871163487434387,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8079943060874939,0.1790067851543426,0.8074589371681213,284.8796691894531,284.95001220703125,297.97137451171875,295.78564453125,297.61328125,297.3240661621094,284.88189697265625,1.0,0.4141406714916229,0.7722338438034058,0.7722338438034058,1.0,1.0,-2.298858642578125,1.021834135055542,1.2770246267318726,0.4980967342853546,0.8829265236854553,0.8829265236854553,0.0,62.399192810058594,67.0,54411.17578125,0.0,934.5208129882812,1.0,280.05712890625,283.5447998046875,298.8173828125,302.4075622558594,293.1499938964844,293.1499938964844,280.3500061035156,38889.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808319091796875,1.0,0.0,0.0,3.726973533630371,3.726998805999756,9.268424037145452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.7109375,0.0,1642.5784912109375,1895.4371337890625,0.0,2547.72265625,0.9243017435073853,1.0,0.0,3.0,1.0,0.0
17745660,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.960357427597046,0.2949903905391693,0.2653138041496277,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.3388435840606689,0.3200761377811432,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.3534682393074035,0.2370913028717041,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9717404842376708,0.3058346807956695,0.2893976867198944,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8123493194580078,0.1805543601512909,0.813696563243866,285.0306701660156,284.95001220703125,297.9117126464844,295.767578125,297.5868225097656,297.32403564453125,285.0293273925781,1.0,0.4167194664478302,0.7710620760917664,0.7710620760917664,1.0,1.0,-2.3114709854125977,1.0277894735336304,1.2836815118789673,0.50044184923172,1.0,1.0,0.0,62.264381408691406,87.0,53847.4140625,0.0,946.4721069335938,1.0,280.3437194824219,283.7005310058594,298.7490234375,302.22772216796875,293.1499938964844,293.1499938964844,280.04998779296875,33130.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005762100219727,1.0,0.0,0.0,3.835174322128296,3.83519983291626,9.814394843488117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.87109375,0.0,1726.5523681640625,1895.4371337890625,0.0,2476.694091796875,0.9448150396347046,1.0,0.0,3.0,1.0,0.0
17745720,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.960357427597046,0.2949903905391693,0.2653138041496277,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.3388435840606689,0.3200761377811432,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.3534682393074035,0.2370913028717041,297.3762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9717404842376708,0.3058346807956695,0.2893976867198944,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8123493194580078,0.1805543601512909,0.813696563243866,285.0306701660156,284.95001220703125,297.9117126464844,295.767578125,297.5868225097656,297.32403564453125,285.0293273925781,1.0,0.4167194664478302,0.7710620760917664,0.7710620760917664,1.0,1.0,-2.3114709854125977,1.0277894735336304,1.2836815118789673,0.50044184923172,1.0,1.0,0.0,62.264381408691406,87.0,53847.4140625,0.0,946.4721069335938,1.0,280.3437194824219,283.7005310058594,298.7490234375,302.22772216796875,293.1499938964844,293.1499938964844,280.04998779296875,33130.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005762100219727,1.0,0.0,0.0,3.835174322128296,3.83519983291626,9.814394843488117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.87109375,0.0,1726.5523681640625,1895.4371337890625,0.0,2476.694091796875,0.9448150396347046,1.0,0.0,3.0,1.0,0.0
17745780,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9290106892585754,0.2958490252494812,0.2666105926036834,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9765791893005372,0.3408991694450378,0.322869211435318,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9880796670913696,0.3544193804264068,0.2482896447181701,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9429523348808287,0.3079145550727844,0.291810542345047,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7892290353775024,0.1817201673984527,0.8207452893257141,284.8962707519531,284.95001220703125,297.8480834960937,295.74755859375,297.5534362792969,297.31475830078125,284.89892578125,1.0,0.426038920879364,0.7698903679847717,0.7698903679847717,1.0,1.0,-2.339627742767334,1.040995955467224,1.29863178730011,0.507670521736145,0.9003924131393433,0.9003924131393433,0.0,68.79658508300781,107.0,55026.68359375,0.0,1002.1511840820312,1.0,280.0570068359375,283.5517578125,298.7807312011719,302.3980407714844,293.1499938964844,293.1499938964844,279.75,38180.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113102316856384,1.0,0.0,0.0,3.761735439300537,3.761760950088501,9.44212558806612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.244140625,0.0,1677.8836669921875,1895.4371337890625,0.0,2575.264404296875,0.9318097829818726,1.0,0.0,3.0,1.0,0.0
17745840,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9290106892585754,0.2958490252494812,0.2666105926036834,297.3775329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.9765791893005372,0.3408991694450378,0.322869211435318,297.32586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9880796670913696,0.3544193804264068,0.2482896447181701,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9429523348808287,0.3079145550727844,0.291810542345047,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7892290353775024,0.1817201673984527,0.8207452893257141,284.8962707519531,284.95001220703125,297.8480834960937,295.74755859375,297.5534362792969,297.31475830078125,284.89892578125,1.0,0.426038920879364,0.7698903679847717,0.7698903679847717,1.0,1.0,-2.339627742767334,1.040995955467224,1.29863178730011,0.507670521736145,0.9003924131393433,0.9003924131393433,0.0,68.79658508300781,107.0,55026.68359375,0.0,1002.1511840820312,1.0,280.0570068359375,283.5517578125,298.7807312011719,302.3980407714844,293.1499938964844,293.1499938964844,279.75,38180.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113102316856384,1.0,0.0,0.0,3.761735439300537,3.761760950088501,9.44212558806612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.244140625,0.0,1677.8836669921875,1895.4371337890625,0.0,2575.264404296875,0.9318097829818726,1.0,0.0,3.0,1.0,0.0
17745900,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.803466796875,0.9022859930992126,0.2960506379604339,0.2670794725418091,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031921386719,0.9517701864242554,0.34172523021698,0.3239413499832153,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8031311035156,0.9642897844314576,0.354184091091156,0.2482881993055343,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.9157414436340332,0.3087590634822845,0.2928977012634277,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80535888671875,0.7691923975944519,0.1821314692497253,0.8239243030548096,284.8031616210937,284.95001220703125,297.8150634765625,295.7369079589844,297.5350036621094,297.3080139160156,284.8038024902344,1.0,0.4320010244846344,0.7693045139312744,0.7693045139312744,1.0,1.0,-2.3481764793396,1.0450268983840942,1.303149700164795,0.5095008015632629,0.8065234422683716,0.8065234422683716,0.0,74.7671127319336,107.0,55523.37109375,0.0,1034.3800048828125,1.0,279.7983093261719,283.4482727050781,298.7899169921875,302.5216369628906,293.1499938964844,293.1499938964844,279.75,43141.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177521228790283,1.0,0.0,0.0,3.630571842193604,3.630597114562988,8.795152552920626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9136.6162109375,0.0,1564.811767578125,1895.4371337890625,0.0,2634.757080078125,0.9031630754470824,1.0,0.0,3.0,1.0,0.0
17745960,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.877876341342926,0.2963338196277618,0.267496109008789,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888244628906,0.9236367344856262,0.3425945937633514,0.3249633014202118,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9360533356666564,0.3542800843715668,0.2484025955200195,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.890731692314148,0.3096350133419037,0.2939362227916717,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7497411370277405,0.1825277209281921,0.8268963694572449,284.8888854980469,284.95001220703125,297.7813720703125,295.7258605957031,297.51666259765625,297.30194091796875,284.8938903808594,1.0,0.4384976625442505,0.7685527801513672,0.7685527801513672,1.0,1.0,-2.354858636856079,1.0480854511260986,1.3067731857299805,0.5109917521476746,0.8282511234283447,0.8282511234283447,0.0,81.87419891357422,127.0,55268.4921875,0.0,1070.052001953125,1.0,279.7581787109375,283.53961181640625,298.74481201171875,302.3917236328125,293.1499938964844,293.1499938964844,280.04998779296875,41547.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180540204048157,1.0,0.0,0.0,3.490931510925293,3.490954875946045,8.131598860927625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8535.2880859375,0.0,1402.9937744140625,1895.4371337890625,0.0,2637.55078125,0.875904381275177,1.0,0.0,3.0,1.0,0.0
17746020,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8400490880012512,0.2978629171848297,0.2692255675792694,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8810666799545288,0.3451087474822998,0.3277411460876465,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8904278874397278,0.3558203279972076,0.2496668845415115,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8523090481758118,0.3120796382427215,0.2966687679290771,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7196128964424133,0.1837240010499954,0.8345926403999329,285.0162658691406,284.95001220703125,297.7124938964844,295.70281982421875,297.4844970703125,297.2992248535156,285.0142517089844,1.0,0.453013926744461,0.767049252986908,0.767049252986908,1.0,1.0,-2.3743138313293457,1.0571231842041016,1.3171905279159546,0.5155026912689209,0.9382957816123962,0.9382957816123962,0.0,97.36949920654295,145.0,55056.61328125,0.0,1154.0184326171875,1.0,280.04168701171875,283.66259765625,298.6811218261719,302.2322082519531,293.1499938964844,293.1499938964844,279.75,33015.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095031976699829,1.0,0.0,0.0,3.6359200477600098,3.6359434127807617,8.82108338373655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.9814453125,0.0,1495.3173828125,1895.4371337890625,0.0,2558.619140625,0.8998211622238159,1.0,0.0,3.0,1.0,0.0
17746080,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.8400490880012512,0.2978629171848297,0.2692255675792694,297.3637390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162658691406,0.8810666799545288,0.3451087474822998,0.3277411460876465,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8904278874397278,0.3558203279972076,0.2496668845415115,297.35626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8523090481758118,0.3120796382427215,0.2966687679290771,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7196128964424133,0.1837240010499954,0.8345926403999329,285.0162658691406,284.95001220703125,297.7124938964844,295.70281982421875,297.4844970703125,297.2992248535156,285.0142517089844,1.0,0.453013926744461,0.767049252986908,0.767049252986908,1.0,1.0,-2.3743138313293457,1.0571231842041016,1.3171905279159546,0.5155026912689209,0.9382957816123962,0.9382957816123962,0.0,97.36949920654295,145.0,55056.61328125,0.0,1154.0184326171875,1.0,280.04168701171875,283.66259765625,298.6811218261719,302.2322082519531,293.1499938964844,293.1499938964844,279.75,33015.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095031976699829,1.0,0.0,0.0,3.6359200477600098,3.6359434127807617,8.82108338373655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9489.9814453125,0.0,1495.3173828125,1895.4371337890625,0.0,2558.619140625,0.8998211622238159,1.0,0.0,3.0,1.0,0.0
17746140,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8100315928459167,0.2983307838439941,0.2705414891242981,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8486528992652893,0.3468275368213653,0.3302452564239502,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8564485907554626,0.3566570878028869,0.2508998215198517,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8227225542068481,0.313791424036026,0.2991506457328796,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6923930644989014,0.1844559460878372,0.8416690230369568,284.9098815917969,284.95001220703125,297.6423034667969,295.6787109375,297.4479675292969,297.2897644042969,284.9139099121094,1.0,0.4679813981056213,0.7655457854270935,0.7655457854270935,1.0,1.0,-2.3918721675872803,1.0652157068252563,1.3266565799713137,0.5196412801742554,0.8479471802711487,0.8479471802711487,0.0,114.4747085571289,133.0,55744.38671875,0.0,1243.660888671875,1.0,279.7578125,283.5506896972656,298.70611572265625,302.3731689453125,293.1499938964844,293.1499938964844,280.04998779296875,38971.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191454410552979,1.0,0.0,0.0,3.5105252265930176,3.5105483531951904,8.223136092055938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.3623046875,0.0,1404.8421630859375,1895.4371337890625,0.0,2647.65380859375,0.8771244287490845,1.0,0.0,3.0,1.0,0.0
17746200,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8100315928459167,0.2983307838439941,0.2705414891242981,297.3539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8486528992652893,0.3468275368213653,0.3302452564239502,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8564485907554626,0.3566570878028869,0.2508998215198517,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8227225542068481,0.313791424036026,0.2991506457328796,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.6923930644989014,0.1844559460878372,0.8416690230369568,284.9098815917969,284.95001220703125,297.6423034667969,295.6787109375,297.4479675292969,297.2897644042969,284.9139099121094,1.0,0.4679813981056213,0.7655457854270935,0.7655457854270935,1.0,1.0,-2.3918721675872803,1.0652157068252563,1.3266565799713137,0.5196412801742554,0.8479471802711487,0.8479471802711487,0.0,114.4747085571289,133.0,55744.38671875,0.0,1243.660888671875,1.0,279.7578125,283.5506896972656,298.70611572265625,302.3731689453125,293.1499938964844,293.1499938964844,280.04998779296875,38971.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191454410552979,1.0,0.0,0.0,3.5105252265930176,3.5105483531951904,8.223136092055938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.3623046875,0.0,1404.8421630859375,1895.4371337890625,0.0,2647.65380859375,0.8771244287490845,1.0,0.0,3.0,1.0,0.0
17746260,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8011543154716492,0.2995273768901825,0.2716100513935089,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8405926823616028,0.3490561842918396,0.3323964178562164,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8475878834724426,0.358228474855423,0.2519935369491577,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8151246309280396,0.3159523904323578,0.301256388425827,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6848756670951843,0.1854197680950164,0.8466076254844666,285.022216796875,284.95001220703125,297.5717468261719,295.65380859375,297.4146423339844,297.28643798828125,285.01904296875,1.0,0.4734959602355957,0.7639697790145874,0.7639697790145874,1.0,1.0,-2.405517101287842,1.0714191198349,1.334097981452942,0.5226942300796509,0.9570031762123108,0.9570031762123108,0.0,120.7490234375,121.0,55481.51171875,0.0,1285.44189453125,1.0,280.0423278808594,283.6605224609375,298.64129638671875,302.2222900390625,293.1499938964844,293.1499938964844,279.75,32402.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128747344017029,1.0,0.0,0.0,3.668225765228272,3.6682493686676025,8.978533969639102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.369140625,0.0,1526.4893798828125,1895.4371337890625,0.0,2589.69140625,0.906543791294098,1.0,0.0,3.0,1.0,0.0
17746320,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8011543154716492,0.2995273768901825,0.2716100513935089,297.3504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8405926823616028,0.3490561842918396,0.3323964178562164,297.2867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8475878834724426,0.358228474855423,0.2519935369491577,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8151246309280396,0.3159523904323578,0.301256388425827,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.6848756670951843,0.1854197680950164,0.8466076254844666,285.022216796875,284.95001220703125,297.5717468261719,295.65380859375,297.4146423339844,297.28643798828125,285.01904296875,1.0,0.4734959602355957,0.7639697790145874,0.7639697790145874,1.0,1.0,-2.405517101287842,1.0714191198349,1.334097981452942,0.5226942300796509,0.9570031762123108,0.9570031762123108,0.0,120.7490234375,121.0,55481.51171875,0.0,1285.44189453125,1.0,280.0423278808594,283.6605224609375,298.64129638671875,302.2222900390625,293.1499938964844,293.1499938964844,279.75,32402.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128747344017029,1.0,0.0,0.0,3.668225765228272,3.6682493686676025,8.978533969639102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.369140625,0.0,1526.4893798828125,1895.4371337890625,0.0,2589.69140625,0.906543791294098,1.0,0.0,3.0,1.0,0.0
17746380,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8033177256584167,0.2998436689376831,0.2720983624458313,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8434990048408508,0.3505825400352478,0.3340066075325012,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8499860763549805,0.3590010702610016,0.2526795864105224,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.818061351776123,0.3174739480018616,0.3028456270694732,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6872491836547852,0.1860201507806778,0.8496881723403931,284.8968505859375,284.95001220703125,297.5017395019531,295.62847900390625,297.3781433105469,297.2770690917969,284.90106201171875,1.0,0.4737936556339264,0.7623937129974365,0.7623937129974365,1.0,1.0,-2.4144794940948486,1.0753499269485474,1.3391295671463013,0.5246143937110901,0.8505236506462097,0.8505236506462097,0.0,120.0251922607422,109.0,56032.36328125,0.0,1293.1917724609375,1.0,279.7574768066406,283.5342712402344,298.6580810546875,302.3486022949219,293.1499938964844,293.1499938964844,280.04998779296875,39191.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229578137397766,1.0,0.0,0.0,3.54272723197937,3.542750597000122,8.374689173251681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.1376953125,0.0,1440.2403564453125,1895.4371337890625,0.0,2682.9931640625,0.8842720985412598,1.0,0.0,3.0,1.0,0.0
17746440,297.2652893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8033177256584167,0.2998436689376831,0.2720983624458313,297.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8434990048408508,0.3505825400352478,0.3340066075325012,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.8499860763549805,0.3590010702610016,0.2526795864105224,297.3347473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.818061351776123,0.3174739480018616,0.3028456270694732,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.6872491836547852,0.1860201507806778,0.8496881723403931,284.8968505859375,284.95001220703125,297.5017395019531,295.62847900390625,297.3781433105469,297.2770690917969,284.90106201171875,1.0,0.4737936556339264,0.7623937129974365,0.7623937129974365,1.0,1.0,-2.4144794940948486,1.0753499269485474,1.3391295671463013,0.5246143937110901,0.8505236506462097,0.8505236506462097,0.0,120.0251922607422,109.0,56032.36328125,0.0,1293.1917724609375,1.0,279.7574768066406,283.5342712402344,298.6580810546875,302.3486022949219,293.1499938964844,293.1499938964844,280.04998779296875,39191.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229578137397766,1.0,0.0,0.0,3.54272723197937,3.542750597000122,8.374689173251681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.1376953125,0.0,1440.2403564453125,1895.4371337890625,0.0,2682.9931640625,0.8842720985412598,1.0,0.0,3.0,1.0,0.0
17746500,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8072556257247925,0.3003708720207214,0.27226123213768,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.8477656841278076,0.3516007363796234,0.3346987962722778,297.2762756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.854072630405426,0.3597127795219421,0.2529494166374206,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8221758604049683,0.3184629082679748,0.3035275042057037,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.6909269690513611,0.1864500343799591,0.8507282733917236,285.0249328613281,284.95001220703125,297.4671936035156,295.6157531738281,297.3616943359375,297.2751770019531,285.0303649902344,1.0,0.4725878238677978,0.7616056799888611,0.7616056799888611,1.0,1.0,-2.417896270751953,1.0768171548843384,1.3410791158676147,0.5252318978309631,0.9384584426879884,0.9384584426879884,0.0,117.90017700195312,109.0,55419.44140625,0.0,1288.54296875,1.0,279.999755859375,283.67254638671875,298.58953857421875,302.1283874511719,293.1499938964844,293.1499938964844,280.04998779296875,33927.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172840476036072,1.0,0.0,0.0,3.5993425846099854,3.599365711212158,8.64449532400613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.4267578125,0.0,1462.2445068359375,1895.4371337890625,0.0,2630.4267578125,0.8945426940917969,1.0,0.0,3.0,1.0,0.0
17746560,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8134774565696716,0.3010790646076202,0.2727338075637817,297.3383178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8544785380363464,0.3527732491493225,0.3356332778930664,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.860693097114563,0.3606021106243133,0.253440260887146,297.3326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.828487753868103,0.3195949792861938,0.3044264018535614,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.696742594242096,0.186989277601242,0.8523601293563843,285.01422119140625,284.95001220703125,297.4331359863281,295.60302734375,297.34649658203125,297.2752990722656,285.01153564453125,1.0,0.470844566822052,0.7608630657196045,0.7608630657196045,1.0,1.0,-2.42321515083313,1.0792007446289062,1.3440145254135132,0.5263681411743164,0.9562835693359376,0.9562835693359376,0.0,114.6807861328125,97.0,55623.50390625,0.0,1281.6397705078125,1.0,280.04217529296875,283.6522521972656,298.587890625,302.1794128417969,293.1499938964844,293.1499938964844,279.75,32748.673828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160478472709656,1.0,0.0,0.0,3.6852548122406006,3.685278654098511,9.06208981632517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9545.662109375,0.0,1548.184326171875,1895.4371337890625,0.0,2618.9951171875,0.9107446670532228,1.0,0.0,3.0,1.0,0.0
17746620,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.827785074710846,0.3014822006225586,0.2730301320552826,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8711695671081543,0.354317843914032,0.3369755446910858,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8771275281906128,0.3614368736743927,0.2539619505405426,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8438743948936462,0.3211301863193512,0.3057441711425781,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.710796058177948,0.1876453757286071,0.8543515801429749,284.8954162597656,284.95001220703125,297.36688232421875,295.5777893066406,297.31268310546875,297.26776123046875,284.8989562988281,1.0,0.4659300148487091,0.7593778371810913,0.7593778371810913,1.0,1.0,-2.4297919273376465,1.0819936990737915,1.3477983474731443,0.5276941657066345,0.8504881262779236,0.8504881262779236,0.0,106.9941864013672,85.0,56114.859375,0.0,1257.70849609375,1.0,279.7579345703125,283.5316467285156,298.603515625,302.298583984375,293.1499938964844,293.1499938964844,280.04998779296875,39289.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253560662269592,1.0,0.0,0.0,3.5514535903930664,3.551477193832397,8.415996717303642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.0087890625,0.0,1450.2142333984375,1895.4371337890625,0.0,2705.259033203125,0.8863503932952881,1.0,0.0,3.0,1.0,0.0
17746680,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.827785074710846,0.3014822006225586,0.2730301320552826,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8711695671081543,0.354317843914032,0.3369755446910858,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8771275281906128,0.3614368736743927,0.2539619505405426,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8438743948936462,0.3211301863193512,0.3057441711425781,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.710796058177948,0.1876453757286071,0.8543515801429749,284.8954162597656,284.95001220703125,297.36688232421875,295.5777893066406,297.31268310546875,297.26776123046875,284.8989562988281,1.0,0.4659300148487091,0.7593778371810913,0.7593778371810913,1.0,1.0,-2.4297919273376465,1.0819936990737915,1.3477983474731443,0.5276941657066345,0.8504881262779236,0.8504881262779236,0.0,106.9941864013672,85.0,56114.859375,0.0,1257.70849609375,1.0,279.7579345703125,283.5316467285156,298.603515625,302.298583984375,293.1499938964844,293.1499938964844,280.04998779296875,39289.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253560662269592,1.0,0.0,0.0,3.5514535903930664,3.551477193832397,8.415996717303642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8592.0087890625,0.0,1450.2142333984375,1895.4371337890625,0.0,2705.259033203125,0.8863503932952881,1.0,0.0,3.0,1.0,0.0
17746740,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8486722707748413,0.3027925193309784,0.2735853195190429,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8957475423812866,0.3565373420715332,0.3384669721126556,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.901444137096405,0.3630965650081634,0.2546450495719909,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8666970729827881,0.3232754468917846,0.3071849346160888,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7290732264518738,0.1886769980192184,0.8565280437469482,285.01336669921875,284.95001220703125,297.3038330078125,295.5531311035156,297.2843322753906,297.2674560546875,285.010498046875,1.0,0.4597887098789215,0.7578926086425781,0.7578926086425781,1.0,1.0,-2.4374115467071533,1.0853030681610107,1.3521084785461426,0.5291831493377686,0.9556407928466796,0.9556407928466796,0.0,97.40910339355467,73.0,55665.65234375,0.0,1226.994384765625,1.0,280.04254150390625,283.6513671875,298.53564453125,302.12921142578125,293.1499938964844,293.1499938964844,279.75,32834.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180105686187744,1.0,0.0,0.0,3.6894514560699454,3.689475297927856,9.082739893528924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.681640625,0.0,1553.563232421875,1895.4371337890625,0.0,2637.1484375,0.9116201996803284,1.0,0.0,3.0,1.0,0.0
17746800,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8486722707748413,0.3027925193309784,0.2735853195190429,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8957475423812866,0.3565373420715332,0.3384669721126556,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.901444137096405,0.3630965650081634,0.2546450495719909,297.32427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8666970729827881,0.3232754468917846,0.3071849346160888,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.7290732264518738,0.1886769980192184,0.8565280437469482,285.01336669921875,284.95001220703125,297.3038330078125,295.5531311035156,297.2843322753906,297.2674560546875,285.010498046875,1.0,0.4597887098789215,0.7578926086425781,0.7578926086425781,1.0,1.0,-2.4374115467071533,1.0853030681610107,1.3521084785461426,0.5291831493377686,0.9556407928466796,0.9556407928466796,0.0,97.40910339355467,73.0,55665.65234375,0.0,1226.994384765625,1.0,280.04254150390625,283.6513671875,298.53564453125,302.12921142578125,293.1499938964844,293.1499938964844,279.75,32834.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180105686187744,1.0,0.0,0.0,3.6894514560699454,3.689475297927856,9.082739893528924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9539.681640625,0.0,1553.563232421875,1895.4371337890625,0.0,2637.1484375,0.9116201996803284,1.0,0.0,3.0,1.0,0.0
