time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17746860,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8767608404159546,0.3032332062721252,0.2738330066204071,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9298661351203918,0.3580845594406128,0.3397223055362701,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9358830451965332,0.3639575839042663,0.2551218867301941,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8971514701843262,0.3248099982738495,0.3084120452404022,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7521721720695496,0.1893758475780487,0.858272135257721,284.89501953125,284.95001220703125,297.2449645996094,295.5293884277344,297.2544860839844,297.2611694335937,284.89923095703125,1.0,0.452889084815979,0.7564315795898438,0.7564315795898438,1.0,1.0,-2.4433655738830566,1.0877841711044312,1.3555814027786257,0.5303752422332764,0.850162148475647,0.850162148475647,0.0,87.17310333251953,61.0,56142.55859375,0.0,1191.41552734375,1.0,279.75738525390625,283.5322265625,298.5543518066406,302.2501220703125,293.1499938964844,293.1499938964844,280.04998779296875,39445.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271281123161316,1.0,0.0,0.0,3.551485061645508,3.551508903503418,8.416146783929435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.158203125,0.0,1451.3896484375,1895.4371337890625,0.0,2721.7275390625,0.8864678144454956,1.0,0.0,3.0,1.0,0.0
17746920,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8767608404159546,0.3032332062721252,0.2738330066204071,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.9298661351203918,0.3580845594406128,0.3397223055362701,297.2642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.9358830451965332,0.3639575839042663,0.2551218867301941,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8971514701843262,0.3248099982738495,0.3084120452404022,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.7521721720695496,0.1893758475780487,0.858272135257721,284.89501953125,284.95001220703125,297.2449645996094,295.5293884277344,297.2544860839844,297.2611694335937,284.89923095703125,1.0,0.452889084815979,0.7564315795898438,0.7564315795898438,1.0,1.0,-2.4433655738830566,1.0877841711044312,1.3555814027786257,0.5303752422332764,0.850162148475647,0.850162148475647,0.0,87.17310333251953,61.0,56142.55859375,0.0,1191.41552734375,1.0,279.75738525390625,283.5322265625,298.5543518066406,302.2501220703125,293.1499938964844,293.1499938964844,280.04998779296875,39445.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271281123161316,1.0,0.0,0.0,3.551485061645508,3.551508903503418,8.416146783929435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8583.158203125,0.0,1451.3896484375,1895.4371337890625,0.0,2721.7275390625,0.8864678144454956,1.0,0.0,3.0,1.0,0.0
17746980,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9195881485939026,0.3045580387115478,0.2743453681468963,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.976649820804596,0.3602923452854156,0.3411427438259125,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9810529351234436,0.3656196296215057,0.2557628452777862,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9447134137153624,0.3269406855106354,0.3097793757915497,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7871293425559998,0.1904307305812835,0.860282838344574,285.01385498046875,284.95001220703125,297.19110107421875,295.5069274902344,297.2306823730469,297.2616577148437,285.01104736328125,1.0,0.4454850852489471,0.7549704909324646,0.7549704909324646,1.0,1.0,-2.450510263442993,1.0908522605895996,1.3596580028533936,0.5317694544792175,0.9562618136405944,0.9562618136405944,0.0,76.05810546875,64.0,55701.6796875,0.0,1153.3687744140625,1.0,280.04254150390625,283.6519470214844,298.4885559082031,302.0830078125,293.1499938964844,293.1499938964844,279.75,32838.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195837736129761,1.0,0.0,0.0,3.691248178482056,3.691272020339966,9.091589276977174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.89453125,0.0,1555.6256103515625,1895.4371337890625,0.0,2651.7138671875,0.912036657333374,1.0,0.0,3.0,1.0,0.0
17747040,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9195881485939026,0.3045580387115478,0.2743453681468963,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.976649820804596,0.3602923452854156,0.3411427438259125,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9810529351234436,0.3656196296215057,0.2557628452777862,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9447134137153624,0.3269406855106354,0.3097793757915497,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7871293425559998,0.1904307305812835,0.860282838344574,285.01385498046875,284.95001220703125,297.19110107421875,295.5069274902344,297.2306823730469,297.2616577148437,285.01104736328125,1.0,0.4454850852489471,0.7549704909324646,0.7549704909324646,1.0,1.0,-2.450510263442993,1.0908522605895996,1.3596580028533936,0.5317694544792175,0.9562618136405944,0.9562618136405944,0.0,76.05810546875,64.0,55701.6796875,0.0,1153.3687744140625,1.0,280.04254150390625,283.6519470214844,298.4885559082031,302.0830078125,293.1499938964844,293.1499938964844,279.75,32838.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8195837736129761,1.0,0.0,0.0,3.691248178482056,3.691272020339966,9.091589276977174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.89453125,0.0,1555.6256103515625,1895.4371337890625,0.0,2651.7138671875,0.912036657333374,1.0,0.0,3.0,1.0,0.0
17747100,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9392263293266296,0.3048674464225769,0.2747100293636322,297.3199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9921519160270692,0.3611353039741516,0.3419744968414306,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9957142472267152,0.3661373853683471,0.2561770379543304,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9638478755950928,0.3277702033519745,0.3105824887752533,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8021159768104553,0.1908366680145263,0.8618708252906799,284.8699951171875,284.95001220703125,297.1663513183594,295.49627685546875,297.2184753417969,297.2597045898437,284.86285400390625,1.0,0.4437199532985687,0.7542399168014526,0.7542399168014526,1.0,1.0,-2.455319881439209,1.0929648876190186,1.3623549938201904,0.5328365564346313,0.8597584962844849,0.8597584962844849,0.0,72.47649383544922,64.0,56531.50390625,0.0,1143.9456787109375,1.0,279.7966613769531,283.4912109375,298.5347900390625,302.2934265136719,293.1499938964844,293.1499938964844,279.75,37234.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265343904495239,1.0,0.0,0.0,3.664751291275024,3.6647756099700928,8.961532671492023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.4326171875,0.0,1558.91357421875,1895.4371337890625,0.0,2716.208251953125,0.90702623128891,1.0,0.0,3.0,1.0,0.0
17747160,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.948236644268036,0.3049651682376861,0.2747730910778045,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.998714029788971,0.361792504787445,0.342490553855896,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9990000128746032,0.3665831089019775,0.2543469965457916,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.9724466800689696,0.3284207880496979,0.3111724555492401,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8093047738075256,0.1911117732524871,0.8629772663116455,284.8939819335937,284.95001220703125,297.1431884765625,295.486083984375,297.2059631347656,297.2558288574219,284.8979187011719,1.0,0.4424782991409302,0.7534953951835632,0.7534953951835632,1.0,1.0,-2.454886674880981,1.092520833015442,1.36236572265625,0.5327270030975342,0.8503329157829285,0.8503329157829285,0.0,70.84455871582031,82.0,56178.8125,0.0,1137.0684814453125,1.0,279.7574157714844,283.5302734375,298.51092529296875,302.2093505859375,293.1499938964844,293.1499938964844,280.04998779296875,39464.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286325335502625,1.0,0.0,0.0,3.55599308013916,3.556016683578491,8.437525593762984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8578.5380859375,0.0,1456.328857421875,1895.4371337890625,0.0,2735.71923828125,0.8873569369316101,1.0,0.0,3.0,1.0,0.0
17747220,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9390578269958496,0.3061900436878204,0.2756989002227783,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9929540753364564,0.3639166355133056,0.3444424867630005,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9961633086204528,0.3684646189212799,0.257689893245697,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9650295972824096,0.3304569125175476,0.3129755556583404,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8026888370513916,0.1920937448740005,0.8671841025352478,285.0210876464844,284.95001220703125,297.10211181640625,295.46728515625,297.1878967285156,297.25640869140625,285.0187072753906,1.0,0.4470333755016327,0.7520062923431396,0.7520062923431396,1.0,1.0,-2.4707624912261963,1.0997884273529053,1.370974063873291,0.5361828804016113,0.9633027911186218,0.9633027911186218,0.0,73.24283599853516,100.0,55885.09375,0.0,1164.970947265625,1.0,280.0426025390625,283.6562805175781,298.4489440917969,302.0493469238281,293.1499938964844,293.1499938964844,279.75,32662.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210203051567078,1.0,0.0,0.0,3.6988699436187744,3.698893785476685,9.129172440225376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.3232421875,0.0,1562.9117431640625,1895.4371337890625,0.0,2665.0244140625,0.9136728048324584,1.0,0.0,3.0,1.0,0.0
17747280,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.9390578269958496,0.3061900436878204,0.2756989002227783,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9929540753364564,0.3639166355133056,0.3444424867630005,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.9961633086204528,0.3684646189212799,0.257689893245697,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.9650295972824096,0.3304569125175476,0.3129755556583404,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8026888370513916,0.1920937448740005,0.8671841025352478,285.0210876464844,284.95001220703125,297.10211181640625,295.46728515625,297.1878967285156,297.25640869140625,285.0187072753906,1.0,0.4470333755016327,0.7520062923431396,0.7520062923431396,1.0,1.0,-2.4707624912261963,1.0997884273529053,1.370974063873291,0.5361828804016113,0.9633027911186218,0.9633027911186218,0.0,73.24283599853516,100.0,55885.09375,0.0,1164.970947265625,1.0,280.0426025390625,283.6562805175781,298.4489440917969,302.0493469238281,293.1499938964844,293.1499938964844,279.75,32662.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8210203051567078,1.0,0.0,0.0,3.6988699436187744,3.698893785476685,9.129172440225376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9546.3232421875,0.0,1562.9117431640625,1895.4371337890625,0.0,2665.0244140625,0.9136728048324584,1.0,0.0,3.0,1.0,0.0
17747340,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8993593454360962,0.3063973188400268,0.2765075266361236,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9594806432724,0.3652324080467224,0.3462781012058258,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9629610776901244,0.3688817918300628,0.2584473490715027,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9256798028945924,0.3317564129829407,0.3147841691970825,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7724175453186035,0.1926009804010391,0.8718858957290649,284.8985595703125,284.95001220703125,297.0688171386719,295.45086669921875,297.1689453125,297.24920654296875,284.9026184082031,1.0,0.4557628035545349,0.7505171895027161,0.7505171895027161,1.0,1.0,-2.4824559688568115,1.1049726009368896,1.3774832487106323,0.5388793349266052,0.859652578830719,0.859652578830719,0.0,82.5584487915039,118.0,56578.87109375,0.0,1218.184814453125,1.0,279.7572326660156,283.52789306640625,298.4781799316406,302.19512939453125,293.1499938964844,293.1499938964844,280.04998779296875,38971.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306164145469666,1.0,0.0,0.0,3.5831551551818848,3.583179235458374,8.566916562813276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.794921875,0.0,1481.8896484375,1895.4371337890625,0.0,2754.184814453125,0.8930299878120422,1.0,0.0,3.0,1.0,0.0
17747400,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8993593454360962,0.3063973188400268,0.2765075266361236,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9594806432724,0.3652324080467224,0.3462781012058258,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9629610776901244,0.3688817918300628,0.2584473490715027,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9256798028945924,0.3317564129829407,0.3147841691970825,297.2283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7724175453186035,0.1926009804010391,0.8718858957290649,284.8985595703125,284.95001220703125,297.0688171386719,295.45086669921875,297.1689453125,297.24920654296875,284.9026184082031,1.0,0.4557628035545349,0.7505171895027161,0.7505171895027161,1.0,1.0,-2.4824559688568115,1.1049726009368896,1.3774832487106323,0.5388793349266052,0.859652578830719,0.859652578830719,0.0,82.5584487915039,118.0,56578.87109375,0.0,1218.184814453125,1.0,279.7572326660156,283.52789306640625,298.4781799316406,302.19512939453125,293.1499938964844,293.1499938964844,280.04998779296875,38971.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306164145469666,1.0,0.0,0.0,3.5831551551818848,3.583179235458374,8.566916562813276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.794921875,0.0,1481.8896484375,1895.4371337890625,0.0,2754.184814453125,0.8930299878120422,1.0,0.0,3.0,1.0,0.0
17747460,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8629080057144165,0.3073708713054657,0.2776017487049103,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.916928231716156,0.3671183586120605,0.3483351171016693,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.91994047164917,0.3701339960098266,0.2594801485538482,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8866330981254578,0.3335563242435455,0.3167813718318939,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7427650094032288,0.1933381110429763,0.8769904971122742,285.02423095703125,284.95001220703125,297.04412841796875,295.43719482421875,297.1571655273437,297.2479553222656,285.0217590332031,1.0,0.4669723510742187,0.7488798499107361,0.7488798499107361,1.0,1.0,-2.496009111404419,1.1110217571258545,1.384987235069275,0.5419111251831055,0.9747591614723206,0.9747591614723206,0.0,95.16734313964844,136.0,56269.375,0.0,1288.0657958984375,1.0,280.0428466796875,283.6522827148437,298.4212646484375,302.04522705078125,293.1499938964844,293.1499938964844,279.75,32586.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235859870910645,1.0,0.0,0.0,3.728780508041382,3.728804588317871,9.277413823838287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.0380859375,0.0,1596.501708984375,1895.4371337890625,0.0,2688.82275390625,0.920373558998108,1.0,0.0,3.0,1.0,0.0
17747520,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.8629080057144165,0.3073708713054657,0.2776017487049103,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.916928231716156,0.3671183586120605,0.3483351171016693,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.91994047164917,0.3701339960098266,0.2594801485538482,297.3024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8866330981254578,0.3335563242435455,0.3167813718318939,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7427650094032288,0.1933381110429763,0.8769904971122742,285.02423095703125,284.95001220703125,297.04412841796875,295.43719482421875,297.1571655273437,297.2479553222656,285.0217590332031,1.0,0.4669723510742187,0.7488798499107361,0.7488798499107361,1.0,1.0,-2.496009111404419,1.1110217571258545,1.384987235069275,0.5419111251831055,0.9747591614723206,0.9747591614723206,0.0,95.16734313964844,136.0,56269.375,0.0,1288.0657958984375,1.0,280.0428466796875,283.6522827148437,298.4212646484375,302.04522705078125,293.1499938964844,293.1499938964844,279.75,32586.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235859870910645,1.0,0.0,0.0,3.728780508041382,3.728804588317871,9.277413823838287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9591.0380859375,0.0,1596.501708984375,1895.4371337890625,0.0,2688.82275390625,0.920373558998108,1.0,0.0,3.0,1.0,0.0
17747580,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8312004804611206,0.3073376417160034,0.2784141302108764,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8807204365730286,0.3682075440883636,0.3501955270767212,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8827229738235474,0.3705134391784668,0.2603823542594909,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.853387176990509,0.3346193730831146,0.3186000287532806,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7167472243309021,0.1936040818691253,0.8817045092582703,284.8955078125,284.95001220703125,297.0290222167969,295.42657470703125,297.145751953125,297.23974609375,284.8995361328125,1.0,0.4795838594436645,0.7472424507141113,0.7472424507141113,1.0,1.0,-2.5081591606140137,1.116356372833252,1.3918029069900513,0.5447178483009338,0.867424488067627,0.867424488067627,0.0,110.39222717285156,154.0,57025.76171875,0.0,1368.0989990234375,1.0,279.7569885253906,283.5162658691406,298.4544677734375,302.1979064941406,293.1499938964844,293.1499938964844,280.04998779296875,38849.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332447409629822,1.0,0.0,0.0,3.6222269535064697,3.622251272201538,8.754767577556777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.576171875,0.0,1523.650634765625,1895.4371337890625,0.0,2778.671142578125,0.901502013206482,1.0,0.0,3.0,1.0,0.0
17747640,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.8312004804611206,0.3073376417160034,0.2784141302108764,297.298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8807204365730286,0.3682075440883636,0.3501955270767212,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.8827229738235474,0.3705134391784668,0.2603823542594909,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.853387176990509,0.3346193730831146,0.3186000287532806,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7167472243309021,0.1936040818691253,0.8817045092582703,284.8955078125,284.95001220703125,297.0290222167969,295.42657470703125,297.145751953125,297.23974609375,284.8995361328125,1.0,0.4795838594436645,0.7472424507141113,0.7472424507141113,1.0,1.0,-2.5081591606140137,1.116356372833252,1.3918029069900513,0.5447178483009338,0.867424488067627,0.867424488067627,0.0,110.39222717285156,154.0,57025.76171875,0.0,1368.0989990234375,1.0,279.7569885253906,283.5162658691406,298.4544677734375,302.1979064941406,293.1499938964844,293.1499938964844,280.04998779296875,38849.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332447409629822,1.0,0.0,0.0,3.6222269535064697,3.622251272201538,8.754767577556777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8650.576171875,0.0,1523.650634765625,1895.4371337890625,0.0,2778.671142578125,0.901502013206482,1.0,0.0,3.0,1.0,0.0
17747700,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.817499041557312,0.307643324136734,0.2787673771381378,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8653883934020996,0.3689788579940796,0.3510584235191345,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8670538067817688,0.3709932565689087,0.2607896029949188,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8393507599830627,0.3353503346443176,0.319442868232727,297.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.7041260600090027,0.1938220560550689,0.8837583661079407,285.03045654296875,284.95001220703125,297.0253295898437,295.4225769042969,297.1430053710937,297.23785400390625,285.03619384765625,1.0,0.4861238300800323,0.7464237809181213,0.7464237809181213,1.0,1.0,-2.5135860443115234,1.1187241077423096,1.3948618173599243,0.5458859205245972,0.9606038331985474,0.9606038331985474,0.0,118.58614349365234,154.0,56414.41015625,0.0,1410.0650634765625,1.0,280.00164794921875,283.661376953125,298.3949584960937,301.98699951171875,293.1499938964844,293.1499938964844,280.04998779296875,33893.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274521231651306,1.0,0.0,0.0,3.676371097564697,3.676394939422608,9.018451123665728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.888671875,0.0,1546.830810546875,1895.4371337890625,0.0,2724.740234375,0.9116904139518738,1.0,0.0,3.0,1.0,0.0
17747760,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8052385449409485,0.3081275522708893,0.2794665694236755,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8525621294975281,0.3699075877666473,0.3522107601165771,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.8539555668830872,0.3716599345207214,0.2614538967609405,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8275820016860962,0.336225301027298,0.3205479085445404,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.692832887172699,0.1941340714693069,0.8865311145782471,285.026611328125,284.95001220703125,297.0243530273437,295.41943359375,297.1425170898437,297.23785400390625,285.0245361328125,1.0,0.4928674399852752,0.7455412149429321,0.7455412149429321,1.0,1.0,-2.521265745162964,1.1221468448638916,1.3991190195083618,0.5476326942443848,0.9859901070594788,0.9859901070594788,0.0,126.77516174316406,157.0,56687.84765625,0.0,1455.1173095703125,1.0,280.0428161621094,283.6466064453125,298.4028625488281,302.0510559082031,293.1499938964844,293.1499938964844,279.75,32659.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826075553894043,1.0,0.0,0.0,3.762091636657715,3.7621161937713614,9.443914450457668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9641.5400390625,0.0,1635.728759765625,1895.4371337890625,0.0,2711.944091796875,0.928087592124939,1.0,0.0,3.0,1.0,0.0
17747820,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7886689901351929,0.3079607486724853,0.2800200283527374,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8369265198707581,0.3708446025848388,0.353785753250122,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8378030061721802,0.3719285726547241,0.2621789276599884,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8126543164253235,0.3371301293373108,0.3220746219158172,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6784542202949524,0.1942360401153564,0.8898161053657532,284.8916015625,284.95001220703125,297.0310363769531,295.4160461425781,297.1407470703125,297.2294616699219,284.8948669433594,1.0,0.5017388463020325,0.7437760233879089,0.7437760233879089,1.0,1.0,-2.530484914779663,1.1260089874267578,1.4044758081436155,0.5496946573257446,0.8744537830352783,0.8744537830352783,0.0,138.4925537109375,145.0,57460.3125,0.0,1517.6832275390625,1.0,279.7571716308594,283.50225830078125,298.4423522949219,302.21209716796875,293.1499938964844,293.1499938964844,280.04998779296875,38737.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354328274726868,1.0,0.0,0.0,3.663825273513794,3.6638498306274414,8.957004524745571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.4306640625,0.0,1569.16650390625,1895.4371337890625,0.0,2799.0751953125,0.9104732275009156,1.0,0.0,3.0,1.0,0.0
17747880,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7886689901351929,0.3079607486724853,0.2800200283527374,297.28729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8369265198707581,0.3708446025848388,0.353785753250122,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.8378030061721802,0.3719285726547241,0.2621789276599884,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.8126543164253235,0.3371301293373108,0.3220746219158172,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6784542202949524,0.1942360401153564,0.8898161053657532,284.8916015625,284.95001220703125,297.0310363769531,295.4160461425781,297.1407470703125,297.2294616699219,284.8948669433594,1.0,0.5017388463020325,0.7437760233879089,0.7437760233879089,1.0,1.0,-2.530484914779663,1.1260089874267578,1.4044758081436155,0.5496946573257446,0.8744537830352783,0.8744537830352783,0.0,138.4925537109375,145.0,57460.3125,0.0,1517.6832275390625,1.0,279.7571716308594,283.50225830078125,298.4423522949219,302.21209716796875,293.1499938964844,293.1499938964844,280.04998779296875,38737.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354328274726868,1.0,0.0,0.0,3.663825273513794,3.6638498306274414,8.957004524745571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.4306640625,0.0,1569.16650390625,1895.4371337890625,0.0,2799.0751953125,0.9104732275009156,1.0,0.0,3.0,1.0,0.0
17747940,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7865243554115295,0.3087331354618072,0.2804949879646301,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8354172706604004,0.372480571269989,0.3551574051380157,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8358938694000244,0.3730418086051941,0.2627970576286316,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8111742734909058,0.3386679291725158,0.3233747184276581,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.676612138748169,0.1946991682052612,0.8915682435035706,285.0246276855469,284.95001220703125,297.04998779296875,295.416748046875,297.1484680175781,297.228271484375,285.02227783203125,1.0,0.503510057926178,0.7420108318328857,0.7420108318328857,1.0,1.0,-2.5371108055114746,1.128644347190857,1.4084664583206177,0.550972580909729,0.9926328659057616,0.9926328659057616,0.0,140.6029052734375,133.0,56984.12109375,0.0,1535.64111328125,1.0,280.0433654785156,283.6368713378906,298.3974914550781,302.06475830078125,293.1499938964844,293.1499938964844,279.75,32855.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277534246444702,1.0,0.0,0.0,3.792770147323608,3.792794942855835,9.598564929547138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.19140625,0.0,1673.439697265625,1895.4371337890625,0.0,2727.5419921875,0.9350160956382751,1.0,0.0,3.0,1.0,0.0
17748000,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.7865243554115295,0.3087331354618072,0.2804949879646301,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.8354172706604004,0.372480571269989,0.3551574051380157,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8358938694000244,0.3730418086051941,0.2627970576286316,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8111742734909058,0.3386679291725158,0.3233747184276581,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.676612138748169,0.1946991682052612,0.8915682435035706,285.0246276855469,284.95001220703125,297.04998779296875,295.416748046875,297.1484680175781,297.228271484375,285.02227783203125,1.0,0.503510057926178,0.7420108318328857,0.7420108318328857,1.0,1.0,-2.5371108055114746,1.128644347190857,1.4084664583206177,0.550972580909729,0.9926328659057616,0.9926328659057616,0.0,140.6029052734375,133.0,56984.12109375,0.0,1535.64111328125,1.0,280.0433654785156,283.6368713378906,298.3974914550781,302.06475830078125,293.1499938964844,293.1499938964844,279.75,32855.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277534246444702,1.0,0.0,0.0,3.792770147323608,3.792794942855835,9.598564929547138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9682.19140625,0.0,1673.439697265625,1895.4371337890625,0.0,2727.5419921875,0.9350160956382751,1.0,0.0,3.0,1.0,0.0
17748060,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7915878891944885,0.3086644411087036,0.2805619537830353,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.841018795967102,0.37344691157341,0.3561567068099975,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8410823345184326,0.373369961977005,0.2631190717220306,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8167704343795776,0.3396010398864746,0.3243234157562256,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6812267303466797,0.1948525458574295,0.8921758532524109,284.8868103027344,284.95001220703125,297.07550048828125,295.4197082519531,297.1560974121094,297.22149658203125,284.890625,1.0,0.5013588070869446,0.7402645349502563,0.7402645349502563,1.0,1.0,-2.540656566619873,1.1297756433486938,1.4108809232711792,0.5515800714492798,0.8768375515937805,0.8768375515937805,0.0,137.14984130859375,121.0,57663.08203125,0.0,1525.4398193359375,1.0,279.75653076171875,283.49200439453125,298.4434509277344,302.225830078125,293.1499938964844,293.1499938964844,280.04998779296875,39033.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365356922149658,1.0,0.0,0.0,3.6857972145080566,3.685822010040283,9.06475690953812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.529296875,0.0,1596.277099609375,1895.4371337890625,0.0,2809.36572265625,0.9156363010406494,1.0,0.0,3.0,1.0,0.0
17748120,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.7915878891944885,0.3086644411087036,0.2805619537830353,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.841018795967102,0.37344691157341,0.3561567068099975,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8410823345184326,0.373369961977005,0.2631190717220306,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8167704343795776,0.3396010398864746,0.3243234157562256,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.6812267303466797,0.1948525458574295,0.8921758532524109,284.8868103027344,284.95001220703125,297.07550048828125,295.4197082519531,297.1560974121094,297.22149658203125,284.890625,1.0,0.5013588070869446,0.7402645349502563,0.7402645349502563,1.0,1.0,-2.540656566619873,1.1297756433486938,1.4108809232711792,0.5515800714492798,0.8768375515937805,0.8768375515937805,0.0,137.14984130859375,121.0,57663.08203125,0.0,1525.4398193359375,1.0,279.75653076171875,283.49200439453125,298.4434509277344,302.225830078125,293.1499938964844,293.1499938964844,280.04998779296875,39033.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365356922149658,1.0,0.0,0.0,3.6857972145080566,3.685822010040283,9.06475690953812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8709.529296875,0.0,1596.277099609375,1895.4371337890625,0.0,2809.36572265625,0.9156363010406494,1.0,0.0,3.0,1.0,0.0
17748180,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8027091026306152,0.3095836639404297,0.280813992023468,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8526049852371216,0.3751689493656158,0.3572337627410888,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8522748351097107,0.3745917379856109,0.2635364234447479,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.827787458896637,0.3412244319915771,0.325328916311264,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6910818219184875,0.1954313218593597,0.8926705121994019,285.02313232421875,284.95001220703125,297.1012878417969,295.4228515625,297.1680908203125,297.2222900390625,285.0209045410156,1.0,0.4968161582946777,0.738518238067627,0.738518238067627,1.0,1.0,-2.544551134109497,1.131093978881836,1.413457274436951,0.5521363019943237,0.995311975479126,0.995311975479126,0.0,130.0064697265625,109.0,57125.94921875,0.0,1499.67724609375,1.0,280.0434875488281,283.63018798828125,298.4017639160156,302.077880859375,293.1499938964844,293.1499938964844,279.75,33024.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82844477891922,1.0,0.0,0.0,3.809282064437866,3.809307098388672,9.68232257037016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.984375,0.0,1694.4652099609375,1895.4371337890625,0.0,2733.972900390625,0.9388671517372132,1.0,0.0,3.0,1.0,0.0
17748240,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8027091026306152,0.3095836639404297,0.280813992023468,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8526049852371216,0.3751689493656158,0.3572337627410888,297.2306823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8522748351097107,0.3745917379856109,0.2635364234447479,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.827787458896637,0.3412244319915771,0.325328916311264,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.6910818219184875,0.1954313218593597,0.8926705121994019,285.02313232421875,284.95001220703125,297.1012878417969,295.4228515625,297.1680908203125,297.2222900390625,285.0209045410156,1.0,0.4968161582946777,0.738518238067627,0.738518238067627,1.0,1.0,-2.544551134109497,1.131093978881836,1.413457274436951,0.5521363019943237,0.995311975479126,0.995311975479126,0.0,130.0064697265625,109.0,57125.94921875,0.0,1499.67724609375,1.0,280.0434875488281,283.63018798828125,298.4017639160156,302.077880859375,293.1499938964844,293.1499938964844,279.75,33024.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.82844477891922,1.0,0.0,0.0,3.809282064437866,3.809307098388672,9.68232257037016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9702.984375,0.0,1694.4652099609375,1895.4371337890625,0.0,2733.972900390625,0.9388671517372132,1.0,0.0,3.0,1.0,0.0
17748300,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.8100392818450928,0.3097254931926727,0.2810025513172149,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.8604246377944946,0.3757939338684082,0.3578354716300964,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.8598916530609131,0.374920129776001,0.263799637556076,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.8350226879119873,0.3418250679969787,0.3258906006813049,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6977018117904663,0.1956276595592498,0.8931636214256287,284.8739013671875,284.95001220703125,297.11431884765625,295.424560546875,297.1730651855469,297.2208251953125,284.86590576171875,1.0,0.4940338730812073,0.7376450896263123,0.7376450896263123,1.0,1.0,-2.547088861465454,1.132015585899353,1.415073275566101,0.5526376962661743,0.8976684808731079,0.8976684808731079,0.0,125.60277557373048,109.0,58076.703125,0.0,1483.93017578125,1.0,279.7939758300781,283.4597473144531,298.4600830078125,302.3065795898437,293.1499938964844,293.1499938964844,279.75,36600.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350867033004761,1.0,0.0,0.0,3.7969295978546143,3.796955108642578,9.619629963708576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.525390625,0.0,1707.5372314453125,1895.4371337890625,0.0,2795.846435546875,0.936603307723999,1.0,0.0,3.0,1.0,0.0
17748360,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.8170455694198608,0.3096348941326141,0.2807984054088592,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8685278296470642,0.3762100338935852,0.3580992519855499,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.8677370548248291,0.3750103414058685,0.2637718915939331,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8424679636955261,0.3422324359416961,0.3261435925960541,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.7044164538383484,0.1956986933946609,0.8928037285804749,284.8844909667969,284.95001220703125,297.1274108886719,295.4263000488281,297.1768798828125,297.2171630859375,284.888671875,1.0,0.4908759593963623,0.736829400062561,0.736829400062561,1.0,1.0,-2.547001361846924,1.131698727607727,1.4153026342391968,0.5524725914001465,0.8781102895736694,0.8781102895736694,0.0,121.14757537841795,97.0,57783.625,0.0,1464.4744873046875,1.0,279.75640869140625,283.48516845703125,298.44927978515625,302.2396850585937,293.1499938964844,293.1499938964844,280.04998779296875,39187.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837040901184082,1.0,0.0,0.0,3.699688911437988,3.699713945388794,9.133215144174756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.2412109375,0.0,1613.3331298828125,1895.4371337890625,0.0,2814.081298828125,0.918732523918152,1.0,0.0,3.0,1.0,0.0
17748420,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8355231881141663,0.3106423616409302,0.281014084815979,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8905550241470337,0.377990573644638,0.3591074049472809,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8892978429794312,0.3762990832328796,0.2641450762748718,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8628507852554321,0.3439138531684875,0.3270802199840545,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7213662266731262,0.1963705718517303,0.8931426405906677,285.02398681640625,284.95001220703125,297.1539306640625,295.4300842285156,297.1898498535156,297.2191772460937,285.0218200683594,1.0,0.484048068523407,0.7351979613304138,0.7351979613304138,1.0,1.0,-2.5504462718963623,1.132818579673767,1.4176275730133057,0.5529398918151855,0.9985995292663574,0.9985995292663574,0.0,110.82708740234376,85.0,57236.0625,0.0,1424.15185546875,1.0,280.0435791015625,283.6263427734375,298.40838623046875,302.0912780761719,293.1499938964844,293.1499938964844,279.75,33084.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288175463676453,1.0,0.0,0.0,3.8207194805145264,3.820744752883911,9.740552968651173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.7890625,0.0,1708.6929931640625,1895.4371337890625,0.0,2737.440673828125,0.9414981603622437,1.0,0.0,3.0,1.0,0.0
17748480,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8355231881141663,0.3106423616409302,0.281014084815979,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8905550241470337,0.377990573644638,0.3591074049472809,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.8892978429794312,0.3762990832328796,0.2641450762748718,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.8628507852554321,0.3439138531684875,0.3270802199840545,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7213662266731262,0.1963705718517303,0.8931426405906677,285.02398681640625,284.95001220703125,297.1539306640625,295.4300842285156,297.1898498535156,297.2191772460937,285.0218200683594,1.0,0.484048068523407,0.7351979613304138,0.7351979613304138,1.0,1.0,-2.5504462718963623,1.132818579673767,1.4176275730133057,0.5529398918151855,0.9985995292663574,0.9985995292663574,0.0,110.82708740234376,85.0,57236.0625,0.0,1424.15185546875,1.0,280.0435791015625,283.6263427734375,298.40838623046875,302.0912780761719,293.1499938964844,293.1499938964844,279.75,33084.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8288175463676453,1.0,0.0,0.0,3.8207194805145264,3.820744752883911,9.740552968651173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.7890625,0.0,1708.6929931640625,1895.4371337890625,0.0,2737.440673828125,0.9414981603622437,1.0,0.0,3.0,1.0,0.0
17748540,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8587656021118164,0.3107534646987915,0.2809897363185882,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9190657138824464,0.3790648579597473,0.3599381744861603,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9170804023742676,0.3767539858818054,0.2643586695194244,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8889611959457397,0.3449509739875793,0.3278579711914062,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.74083012342453,0.1967055648565292,0.8932647109031677,284.8845520019531,284.95001220703125,297.1808776855469,295.4342041015625,297.199462890625,297.21490478515625,284.8885192871094,1.0,0.4767060875892639,0.7335664629936218,0.7335664629936218,1.0,1.0,-2.552759885787964,1.1333597898483276,1.4194002151489258,0.5532512664794922,0.8811981081962585,0.8811981081962585,0.0,100.11199188232422,73.0,57911.51171875,0.0,1380.5408935546875,1.0,279.75616455078125,283.4799499511719,298.45684814453125,302.2547302246094,293.1499938964844,293.1499938964844,280.04998779296875,39145.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373657464981079,1.0,0.0,0.0,3.713127374649048,3.7131526470184326,9.19968556445383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.453125,0.0,1628.483154296875,1895.4371337890625,0.0,2817.113525390625,0.9216698408126832,1.0,0.0,3.0,1.0,0.0
17748600,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8587656021118164,0.3107534646987915,0.2809897363185882,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9190657138824464,0.3790648579597473,0.3599381744861603,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9170804023742676,0.3767539858818054,0.2643586695194244,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8889611959457397,0.3449509739875793,0.3278579711914062,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.74083012342453,0.1967055648565292,0.8932647109031677,284.8845520019531,284.95001220703125,297.1808776855469,295.4342041015625,297.199462890625,297.21490478515625,284.8885192871094,1.0,0.4767060875892639,0.7335664629936218,0.7335664629936218,1.0,1.0,-2.552759885787964,1.1333597898483276,1.4194002151489258,0.5532512664794922,0.8811981081962585,0.8811981081962585,0.0,100.11199188232422,73.0,57911.51171875,0.0,1380.5408935546875,1.0,279.75616455078125,283.4799499511719,298.45684814453125,302.2547302246094,293.1499938964844,293.1499938964844,280.04998779296875,39145.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373657464981079,1.0,0.0,0.0,3.713127374649048,3.7131526470184326,9.19968556445383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.453125,0.0,1628.483154296875,1895.4371337890625,0.0,2817.113525390625,0.9216698408126832,1.0,0.0,3.0,1.0,0.0
17748660,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8919207453727722,0.3118210434913635,0.28121417760849,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9596101641654968,0.3808764517307281,0.3609295487403869,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9572307467460632,0.3780531585216522,0.264710396528244,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9265418648719788,0.346638560295105,0.3287610411643982,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7681636810302734,0.1974245756864547,0.8936266303062439,285.0254211425781,284.95001220703125,297.20831298828125,295.43878173828125,297.213134765625,297.21746826171875,285.0233459472656,1.0,0.4689862728118896,0.7319708466529846,0.7319708466529846,1.0,1.0,-2.556156635284424,1.1344515085220337,1.42170512676239,0.5537031888961792,1.0,1.0,0.0,88.69960021972656,76.0,57352.8359375,0.0,1335.191650390625,1.0,280.04364013671875,283.62310791015625,298.4169006347656,302.1069641113281,293.1499938964844,293.1499938964844,279.75,33127.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291080594062805,1.0,0.0,0.0,3.831879377365112,3.831904649734497,9.797537359190756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.65234375,0.0,1722.526123046875,1895.4371337890625,0.0,2740.144287109375,0.9440600275993348,1.0,0.0,3.0,1.0,0.0
