time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17748720,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8919207453727722,0.3118210434913635,0.28121417760849,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9596101641654968,0.3808764517307281,0.3609295487403869,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9572307467460632,0.3780531585216522,0.264710396528244,297.2681579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.9265418648719788,0.346638560295105,0.3287610411643982,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.7681636810302734,0.1974245756864547,0.8936266303062439,285.0254211425781,284.95001220703125,297.20831298828125,295.43878173828125,297.213134765625,297.21746826171875,285.0233459472656,1.0,0.4689862728118896,0.7319708466529846,0.7319708466529846,1.0,1.0,-2.556156635284424,1.1344515085220337,1.42170512676239,0.5537031888961792,1.0,1.0,0.0,88.69960021972656,76.0,57352.8359375,0.0,1335.191650390625,1.0,280.04364013671875,283.62310791015625,298.4169006347656,302.1069641113281,293.1499938964844,293.1499938964844,279.75,33127.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291080594062805,1.0,0.0,0.0,3.831879377365112,3.831904649734497,9.797537359190756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.65234375,0.0,1722.526123046875,1895.4371337890625,0.0,2740.144287109375,0.9440600275993348,1.0,0.0,3.0,1.0,0.0
17748780,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.913811206817627,0.3119841814041137,0.2814246416091919,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9817392826080322,0.3819714188575744,0.3619776666164398,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.97922682762146,0.3784728646278381,0.265051782131195,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.95189768075943,0.3476383984088897,0.3297098875045776,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7864262461662292,0.1977780163288116,0.8947979807853699,284.8871459960937,284.95001220703125,297.2362976074219,295.4438171386719,297.22332763671875,297.2134704589844,284.8904113769531,1.0,0.465840995311737,0.7303751707077026,0.7303751707077026,1.0,1.0,-2.560631036758423,1.136026382446289,1.4246046543121338,0.5545336604118347,0.8866280913352966,0.8866280913352966,0.0,82.99566650390625,94.0,58098.9453125,0.0,1315.9749755859375,1.0,279.7569274902344,283.475830078125,298.4660339355469,302.2740478515625,293.1499938964844,293.1499938964844,280.04998779296875,38893.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376321196556091,1.0,0.0,0.0,3.730711698532105,3.730737209320069,9.28702661440184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.5087890625,0.0,1646.9642333984375,1895.4371337890625,0.0,2819.60009765625,0.9254541993141174,1.0,0.0,3.0,1.0,0.0
17748840,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.913811206817627,0.3119841814041137,0.2814246416091919,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.9817392826080322,0.3819714188575744,0.3619776666164398,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.97922682762146,0.3784728646278381,0.265051782131195,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.95189768075943,0.3476383984088897,0.3297098875045776,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7864262461662292,0.1977780163288116,0.8947979807853699,284.8871459960937,284.95001220703125,297.2362976074219,295.4438171386719,297.22332763671875,297.2134704589844,284.8904113769531,1.0,0.465840995311737,0.7303751707077026,0.7303751707077026,1.0,1.0,-2.560631036758423,1.136026382446289,1.4246046543121338,0.5545336604118347,0.8866280913352966,0.8866280913352966,0.0,82.99566650390625,94.0,58098.9453125,0.0,1315.9749755859375,1.0,279.7569274902344,283.475830078125,298.4660339355469,302.2740478515625,293.1499938964844,293.1499938964844,280.04998779296875,38893.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376321196556091,1.0,0.0,0.0,3.730711698532105,3.730737209320069,9.28702661440184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.5087890625,0.0,1646.9642333984375,1895.4371337890625,0.0,2819.60009765625,0.9254541993141174,1.0,0.0,3.0,1.0,0.0
17748900,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.911044418811798,0.3124034702777862,0.2815942168235779,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.979691743850708,0.3827702701091766,0.3625621497631073,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9768750071525574,0.3789650499820709,0.2652504742145538,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9494194984436036,0.348347395658493,0.3302332460880279,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7843685150146484,0.1980564147233963,0.8957179188728333,285.0292663574219,284.95001220703125,297.25048828125,295.446533203125,297.229736328125,297.2135314941406,285.0355224609375,1.0,0.467185378074646,0.729577362537384,0.729577362537384,1.0,1.0,-2.5635030269622803,1.1371328830718994,1.4263702630996704,0.5550183057785034,0.9827378988265992,0.9827378988265992,0.0,83.79861450195312,94.0,57377.5,0.0,1323.113037109375,1.0,280.00408935546875,283.63104248046875,298.41424560546875,302.0640869140625,293.1499938964844,293.1499938964844,280.04998779296875,34324.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314213156700134,1.0,0.0,0.0,3.772048711776733,3.77207350730896,9.49396962823812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9077.5654296875,0.0,1660.281494140625,1895.4371337890625,0.0,2761.6806640625,0.9334105253219604,1.0,0.0,3.0,1.0,0.0
17748960,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9030556082725524,0.313031405210495,0.2821969389915466,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.972480297088623,0.3837587237358093,0.3635330200195312,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9692659974098206,0.3796625137329101,0.2657652795314789,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9409002661705016,0.3492212891578674,0.3311048448085785,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7778742909431458,0.1984426230192184,0.8977306485176086,285.0332336425781,284.95001220703125,297.2648620605469,295.44940185546875,297.2372436523437,297.2156066894531,285.03204345703125,1.0,0.4699136912822723,0.7287464737892151,0.7287464737892151,1.0,1.0,-2.569474697113037,1.139700174331665,1.4297746419906616,0.5563098192214966,1.0,1.0,0.0,86.24388122558594,112.0,57594.63671875,0.0,1341.3936767578125,1.0,280.0435485839844,283.6248474121094,298.4287109375,302.13201904296875,293.1499938964844,293.1499938964844,279.75,33288.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296703100204468,1.0,0.0,0.0,3.844862461090088,3.844887971878052,9.864041885521146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9769.8037109375,0.0,1739.5924072265625,1895.4371337890625,0.0,2745.376708984375,0.9471001625061036,1.0,0.0,3.0,1.0,0.0
17749020,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.874683678150177,0.3130716979503631,0.2828910052776336,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9416070580482484,0.3847540318965912,0.3651047945022583,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.937272310256958,0.3799040913581848,0.2664365470409393,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.90839284658432,0.3500457406044006,0.3325021862983703,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7544174194335938,0.1986492872238159,0.901168704032898,284.89068603515625,284.95001220703125,297.2940979003906,295.4555358886719,297.24737548828125,297.21051025390625,284.8937072753906,1.0,0.4780999720096588,0.7270846366882324,0.7270846366882324,1.0,1.0,-2.57882022857666,1.143557071685791,1.4352631568908691,0.5583519339561462,0.8974354267120361,0.8974354267120361,0.0,95.70352172851562,130.0,58515.71875,0.0,1394.9188232421875,1.0,279.7565002441406,283.46923828125,298.4804382324219,302.3124084472656,293.1499938964844,293.1499938964844,280.04998779296875,38453.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386421799659729,1.0,0.0,0.0,3.76382064819336,3.7638461589813232,9.45259614582028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.4404296875,0.0,1682.455078125,1895.4371337890625,0.0,2829.03173828125,0.9324450492858888,1.0,0.0,3.0,1.0,0.0
17749080,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.874683678150177,0.3130716979503631,0.2828910052776336,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.9416070580482484,0.3847540318965912,0.3651047945022583,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.937272310256958,0.3799040913581848,0.2664365470409393,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.90839284658432,0.3500457406044006,0.3325021862983703,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.7544174194335938,0.1986492872238159,0.901168704032898,284.89068603515625,284.95001220703125,297.2940979003906,295.4555358886719,297.24737548828125,297.21051025390625,284.8937072753906,1.0,0.4780999720096588,0.7270846366882324,0.7270846366882324,1.0,1.0,-2.57882022857666,1.143557071685791,1.4352631568908691,0.5583519339561462,0.8974354267120361,0.8974354267120361,0.0,95.70352172851562,130.0,58515.71875,0.0,1394.9188232421875,1.0,279.7565002441406,283.46923828125,298.4804382324219,302.3124084472656,293.1499938964844,293.1499938964844,280.04998779296875,38453.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386421799659729,1.0,0.0,0.0,3.76382064819336,3.7638461589813232,9.45259614582028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8803.4404296875,0.0,1682.455078125,1895.4371337890625,0.0,2829.03173828125,0.9324450492858888,1.0,0.0,3.0,1.0,0.0
17749140,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8455191254615784,0.3139222264289856,0.2838400304317474,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9057626128196716,0.386379599571228,0.3668811917304992,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9014323353767396,0.3808815777301788,0.267271339893341,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8771035075187683,0.3514184653759002,0.3340661525726318,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7305537462234497,0.1991085708141327,0.9049708247184752,285.0442810058594,284.95001220703125,297.3240051269531,295.4623107910156,297.2610168457031,297.2110595703125,285.0440368652344,1.0,0.4886516034603119,0.7254228591918945,0.7254228591918945,1.0,1.0,-2.58953857421875,1.1480882167816162,1.4414503574371338,0.5605912208557129,1.0,1.0,0.0,108.49799346923828,148.0,57973.52734375,0.0,1465.367919921875,1.0,280.04364013671875,283.6273498535156,298.44366455078125,302.1712951660156,293.1499938964844,293.1499938964844,279.75,33680.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311131596565247,1.0,0.0,0.0,3.866440296173096,3.866466045379639,9.975069588108454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.5673828125,0.0,1769.177734375,1895.4371337890625,0.0,2758.810302734375,0.9521744847297668,1.0,0.0,3.0,1.0,0.0
17749200,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8455191254615784,0.3139222264289856,0.2838400304317474,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9057626128196716,0.386379599571228,0.3668811917304992,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9014323353767396,0.3808815777301788,0.267271339893341,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8771035075187683,0.3514184653759002,0.3340661525726318,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04443359375,0.7305537462234497,0.1991085708141327,0.9049708247184752,285.0442810058594,284.95001220703125,297.3240051269531,295.4623107910156,297.2610168457031,297.2110595703125,285.0440368652344,1.0,0.4886516034603119,0.7254228591918945,0.7254228591918945,1.0,1.0,-2.58953857421875,1.1480882167816162,1.4414503574371338,0.5605912208557129,1.0,1.0,0.0,108.49799346923828,148.0,57973.52734375,0.0,1465.367919921875,1.0,280.04364013671875,283.6273498535156,298.44366455078125,302.1712951660156,293.1499938964844,293.1499938964844,279.75,33680.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311131596565247,1.0,0.0,0.0,3.866440296173096,3.866466045379639,9.975069588108454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9821.5673828125,0.0,1769.177734375,1895.4371337890625,0.0,2758.810302734375,0.9521744847297668,1.0,0.0,3.0,1.0,0.0
17749260,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8191768527030945,0.3137909173965454,0.2846064865589142,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8754454851150513,0.3872267305850982,0.3685513734817505,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8708555698394775,0.3809614777565002,0.2680015563964844,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8487162590026855,0.3520710170269012,0.3355334997177124,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7074956297874451,0.1991275548934936,0.908662974834442,284.8941955566406,284.95001220703125,297.35467529296875,295.4697265625,297.27117919921875,297.20489501953125,284.8966979980469,1.0,0.5005789399147034,0.7235497832298279,0.7235497832298279,1.0,1.0,-2.599550724029541,1.1521694660186768,1.4473811388015747,0.5627092123031616,0.9097869396209716,0.9097869396209716,0.0,123.80921173095705,151.0,59000.55859375,0.0,1546.57080078125,1.0,279.7566833496094,283.4611511230469,298.4957275390625,302.3576354980469,293.1499938964844,293.1499938964844,279.45001220703125,38103.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402378559112549,1.0,0.0,0.0,3.804198026657105,3.8042240142822266,9.656495194576564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.3115234375,0.0,1727.989990234375,1895.4371337890625,0.0,2843.9375,0.9411172866821288,1.0,0.0,3.0,1.0,0.0
17749320,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8191768527030945,0.3137909173965454,0.2846064865589142,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8754454851150513,0.3872267305850982,0.3685513734817505,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8708555698394775,0.3809614777565002,0.2680015563964844,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8487162590026855,0.3520710170269012,0.3355334997177124,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.7074956297874451,0.1991275548934936,0.908662974834442,284.8941955566406,284.95001220703125,297.35467529296875,295.4697265625,297.27117919921875,297.20489501953125,284.8966979980469,1.0,0.5005789399147034,0.7235497832298279,0.7235497832298279,1.0,1.0,-2.599550724029541,1.1521694660186768,1.4473811388015747,0.5627092123031616,0.9097869396209716,0.9097869396209716,0.0,123.80921173095705,151.0,59000.55859375,0.0,1546.57080078125,1.0,279.7566833496094,283.4611511230469,298.4957275390625,302.3576354980469,293.1499938964844,293.1499938964844,279.45001220703125,38103.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402378559112549,1.0,0.0,0.0,3.804198026657105,3.8042240142822266,9.656495194576564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10010.3115234375,0.0,1727.989990234375,1895.4371337890625,0.0,2843.9375,0.9411172866821288,1.0,0.0,3.0,1.0,0.0
17749380,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8019562363624573,0.3134080469608307,0.2846074104309082,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8574828505516052,0.3877769410610199,0.3694646060466766,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8525831699371338,0.3807396590709686,0.2681284546852112,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8321564793586731,0.3524316549301147,0.3362761735916137,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6917344331741333,0.1988790035247802,0.909618318080902,284.88604736328125,284.95001220703125,297.3861694335937,295.4779052734375,297.2804870605469,297.196533203125,284.8895568847656,1.0,0.508217990398407,0.7216767072677612,0.7216767072677612,1.0,1.0,-2.602844476699829,1.1530431509017944,1.449801325798035,0.563052237033844,0.8366496562957764,0.8366496562957764,0.0,134.943359375,154.0,59111.125,0.0,1600.4703369140625,1.0,279.4576110839844,283.4405517578125,298.4870910644531,302.3684387207031,293.1499938964844,293.1499938964844,279.75,41344.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447872400283813,1.0,0.0,0.0,3.545163154602051,3.54518723487854,8.386210765820579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.49609375,0.0,1458.47216796875,1895.4371337890625,0.0,2886.4736328125,0.8873406648635864,1.0,0.0,3.0,1.0,0.0
17749440,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.8019562363624573,0.3134080469608307,0.2846074104309082,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8574828505516052,0.3877769410610199,0.3694646060466766,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8525831699371338,0.3807396590709686,0.2681284546852112,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8321564793586731,0.3524316549301147,0.3362761735916137,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.6917344331741333,0.1988790035247802,0.909618318080902,284.88604736328125,284.95001220703125,297.3861694335937,295.4779052734375,297.2804870605469,297.196533203125,284.8895568847656,1.0,0.508217990398407,0.7216767072677612,0.7216767072677612,1.0,1.0,-2.602844476699829,1.1530431509017944,1.449801325798035,0.563052237033844,0.8366496562957764,0.8366496562957764,0.0,134.943359375,154.0,59111.125,0.0,1600.4703369140625,1.0,279.4576110839844,283.4405517578125,298.4870910644531,302.3684387207031,293.1499938964844,293.1499938964844,279.75,41344.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447872400283813,1.0,0.0,0.0,3.545163154602051,3.54518723487854,8.386210765820579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8927.49609375,0.0,1458.47216796875,1895.4371337890625,0.0,2886.4736328125,0.8873406648635864,1.0,0.0,3.0,1.0,0.0
17749500,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7964816093444824,0.3137902021408081,0.2848649024963379,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8521559834480286,0.388516217470169,0.3701103031635284,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.8471136093139648,0.3811675012111664,0.2683674097061157,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.827182948589325,0.3530342280864715,0.3368107676506042,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.6868002414703369,0.1989969164133072,0.9103376269340516,285.0175476074219,284.95001220703125,297.4022216796875,295.4822692871094,297.2876892089844,297.1966552734375,285.0223999023437,1.0,0.5112098455429077,0.7207401394844055,0.7207401394844055,1.0,1.0,-2.605718851089477,1.154073715209961,1.4516452550888062,0.5634686946868896,0.9237654209136964,0.9237654209136964,0.0,138.91409301757812,154.0,58471.42578125,0.0,1622.1016845703125,1.0,279.6996459960937,283.5821228027344,298.4376220703125,302.1566772460937,293.1499938964844,293.1499938964844,279.75,34946.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373191356658936,1.0,0.0,0.0,3.593015670776367,3.59303879737854,8.614131274953252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9234.7939453125,0.0,1462.927978515625,1895.4371337890625,0.0,2816.67822265625,0.8941848278045654,1.0,0.0,3.0,1.0,0.0
17749560,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.7927963137626648,0.3143035471439361,0.2854247689247131,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8485922813415527,0.3893912434577942,0.3710274994373321,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.8434176445007324,0.3817432522773742,0.2688375115394592,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8238075375556946,0.353765606880188,0.3375930190086365,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6834033727645874,0.1992170810699463,0.9117535352706908,285.0096435546875,284.95001220703125,297.4184875488281,295.48681640625,297.2958374023437,297.1983642578125,285.008056640625,1.0,0.5139087438583374,0.7198313474655151,0.7198313474655151,1.0,1.0,-2.610698699951172,1.156107783317566,1.4545907974243164,0.5644529461860657,0.9411078691482544,0.9411078691482544,0.0,142.0624542236328,142.0,58700.67578125,0.0,1643.0799560546875,1.0,279.7420959472656,283.5662536621094,298.4570617675781,302.2285461425781,293.1499938964844,293.1499938964844,279.45001220703125,33436.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348135352134705,1.0,0.0,0.0,3.670277833938599,3.670301675796509,8.988581612356938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.08203125,0.0,1536.5562744140625,1895.4371337890625,0.0,2793.298583984375,0.9079112410545348,1.0,0.0,3.0,1.0,0.0
17749620,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.793454110622406,0.3142792880535126,0.2856287062168121,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8498198986053467,0.3902854025363922,0.3720657229423523,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8441565632820129,0.3819104433059692,0.2691215574741363,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8248688578605652,0.3544500172138214,0.3384165167808532,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6839528679847717,0.1992267817258834,0.9122602939605712,284.9093322753906,284.95001220703125,297.4517517089844,295.4965515136719,297.30816650390625,297.194091796875,284.9122314453125,1.0,0.5137388110160828,0.7180138230323792,0.7180138230323792,1.0,1.0,-2.614140272140503,1.157036304473877,1.4571040868759155,0.5648844242095947,0.8525187969207764,0.8525187969207764,0.0,141.8603973388672,130.0,59262.93359375,0.0,1647.0228271484375,1.0,279.45758056640625,283.4559631347656,298.5125732421875,302.39306640625,293.1499938964844,293.1499938964844,279.75,38976.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842005729675293,1.0,0.0,0.0,3.5409560203552246,3.540979623794556,8.36631784295605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.9560546875,0.0,1436.80615234375,1895.4371337890625,0.0,2860.460693359375,0.8838933110237122,1.0,0.0,3.0,1.0,0.0
17749680,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.793454110622406,0.3142792880535126,0.2856287062168121,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8498198986053467,0.3902854025363922,0.3720657229423523,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8441565632820129,0.3819104433059692,0.2691215574741363,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8248688578605652,0.3544500172138214,0.3384165167808532,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6839528679847717,0.1992267817258834,0.9122602939605712,284.9093322753906,284.95001220703125,297.4517517089844,295.4965515136719,297.30816650390625,297.194091796875,284.9122314453125,1.0,0.5137388110160828,0.7180138230323792,0.7180138230323792,1.0,1.0,-2.614140272140503,1.157036304473877,1.4571040868759155,0.5648844242095947,0.8525187969207764,0.8525187969207764,0.0,141.8603973388672,130.0,59262.93359375,0.0,1647.0228271484375,1.0,279.45758056640625,283.4559631347656,298.5125732421875,302.39306640625,293.1499938964844,293.1499938964844,279.75,38976.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842005729675293,1.0,0.0,0.0,3.5409560203552246,3.540979623794556,8.36631784295605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.9560546875,0.0,1436.80615234375,1895.4371337890625,0.0,2860.460693359375,0.8838933110237122,1.0,0.0,3.0,1.0,0.0
17749740,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8016958236694336,0.3151240646839142,0.2859442234039306,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8586773872375488,0.3918699920177459,0.3731318712234497,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8523920178413391,0.3828735947608948,0.2694568336009979,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8329759836196899,0.3557664752006531,0.3392468690872192,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6911062598228455,0.1996291279792785,0.9124278426170348,285.01568603515625,284.95001220703125,297.4859619140625,295.5071716308594,297.3244934082031,297.1962585449219,285.0130920410156,1.0,0.5103922486305237,0.7161962985992432,0.7161962985992432,1.0,1.0,-2.617397785186768,1.157897710800171,1.459500074386597,0.5651037693023682,0.9548993110656738,0.9548993110656738,0.0,136.48931884765625,118.0,58875.625,0.0,1627.6611328125,1.0,279.7424621582031,283.5650939941406,298.4859313964844,302.27008056640625,293.1499938964844,293.1499938964844,279.45001220703125,32788.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341065645217896,1.0,0.0,0.0,3.6839404106140137,3.683964252471924,9.055626151166508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.9912109375,0.0,1547.0042724609375,1895.4371337890625,0.0,2786.705810546875,0.910348653793335,1.0,0.0,3.0,1.0,0.0
17749800,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8016958236694336,0.3151240646839142,0.2859442234039306,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8586773872375488,0.3918699920177459,0.3731318712234497,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8523920178413391,0.3828735947608948,0.2694568336009979,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.8329759836196899,0.3557664752006531,0.3392468690872192,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.6911062598228455,0.1996291279792785,0.9124278426170348,285.01568603515625,284.95001220703125,297.4859619140625,295.5071716308594,297.3244934082031,297.1962585449219,285.0130920410156,1.0,0.5103922486305237,0.7161962985992432,0.7161962985992432,1.0,1.0,-2.617397785186768,1.157897710800171,1.459500074386597,0.5651037693023682,0.9548993110656738,0.9548993110656738,0.0,136.48931884765625,118.0,58875.625,0.0,1627.6611328125,1.0,279.7424621582031,283.5650939941406,298.4859313964844,302.27008056640625,293.1499938964844,293.1499938964844,279.45001220703125,32788.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341065645217896,1.0,0.0,0.0,3.6839404106140137,3.683964252471924,9.055626151166508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9956.9912109375,0.0,1547.0042724609375,1895.4371337890625,0.0,2786.705810546875,0.910348653793335,1.0,0.0,3.0,1.0,0.0
17749860,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8135912418365479,0.3150861859321594,0.2858550548553467,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.872011125087738,0.3927362263202667,0.373851865530014,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8649524450302124,0.3830101490020752,0.2695032954216003,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8450879454612732,0.3564337790012359,0.3397626876831054,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7019225358963013,0.1997011303901672,0.911830484867096,284.9019470214844,284.95001220703125,297.52117919921875,295.5186767578125,297.3377990722656,297.1922912597656,284.90509033203125,1.0,0.5051202774047852,0.7144049406051636,0.7144049406051636,1.0,1.0,-2.6181206703186035,1.157527208328247,1.4605934619903564,0.5647918581962585,0.8559079766273499,0.8559079766273499,0.0,128.72689819335938,106.0,59436.16015625,0.0,1594.0330810546875,1.0,279.4574279785156,283.4438781738281,298.5381164550781,302.4318542480469,293.1499938964844,293.1499938964844,279.75,38936.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419744372367859,1.0,0.0,0.0,3.5614168643951416,3.5614404678344727,8.46328418901976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.41796875,0.0,1458.26513671875,1895.4371337890625,0.0,2860.16796875,0.8882613778114319,1.0,0.0,3.0,1.0,0.0
17749920,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8135912418365479,0.3150861859321594,0.2858550548553467,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.872011125087738,0.3927362263202667,0.373851865530014,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8649524450302124,0.3830101490020752,0.2695032954216003,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.8450879454612732,0.3564337790012359,0.3397626876831054,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7019225358963013,0.1997011303901672,0.911830484867096,284.9019470214844,284.95001220703125,297.52117919921875,295.5186767578125,297.3377990722656,297.1922912597656,284.90509033203125,1.0,0.5051202774047852,0.7144049406051636,0.7144049406051636,1.0,1.0,-2.6181206703186035,1.157527208328247,1.4605934619903564,0.5647918581962585,0.8559079766273499,0.8559079766273499,0.0,128.72689819335938,106.0,59436.16015625,0.0,1594.0330810546875,1.0,279.4574279785156,283.4438781738281,298.5381164550781,302.4318542480469,293.1499938964844,293.1499938964844,279.75,38936.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419744372367859,1.0,0.0,0.0,3.5614168643951416,3.5614404678344727,8.46328418901976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.41796875,0.0,1458.26513671875,1895.4371337890625,0.0,2860.16796875,0.8882613778114319,1.0,0.0,3.0,1.0,0.0
17749980,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8297346830368042,0.3159783780574798,0.2860330045223236,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8913575410842896,0.3943462967872619,0.3747541606426239,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.883492112159729,0.3840021789073944,0.2697185277938843,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8628485798835754,0.357778400182724,0.3404338657855987,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.716874361038208,0.2001768797636032,0.911492884159088,285.0127868652344,284.95001220703125,297.5574645996094,295.5311584472656,297.3553771972656,297.195068359375,285.0102844238281,1.0,0.4986912310123443,0.7126135230064392,0.7126135230064392,1.0,1.0,-2.6200718879699707,1.1577601432800293,1.462311863899231,0.5646404027938843,0.9581719636917114,0.9581719636917114,0.0,118.99274444580078,94.0,59011.1328125,0.0,1553.281494140625,1.0,279.7426147460937,283.557861328125,298.510009765625,302.3034362792969,293.1499938964844,293.1499938964844,279.45001220703125,32876.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340239524841309,1.0,0.0,0.0,3.699407339096069,3.69943118095398,9.131825322583608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.7177734375,0.0,1565.1502685546875,1895.4371337890625,0.0,2785.935791015625,0.9138973951339722,1.0,0.0,3.0,1.0,0.0
17750040,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8297346830368042,0.3159783780574798,0.2860330045223236,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8913575410842896,0.3943462967872619,0.3747541606426239,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.883492112159729,0.3840021789073944,0.2697185277938843,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8628485798835754,0.357778400182724,0.3404338657855987,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.716874361038208,0.2001768797636032,0.911492884159088,285.0127868652344,284.95001220703125,297.5574645996094,295.5311584472656,297.3553771972656,297.195068359375,285.0102844238281,1.0,0.4986912310123443,0.7126135230064392,0.7126135230064392,1.0,1.0,-2.6200718879699707,1.1577601432800293,1.462311863899231,0.5646404027938843,0.9581719636917114,0.9581719636917114,0.0,118.99274444580078,94.0,59011.1328125,0.0,1553.281494140625,1.0,279.7426147460937,283.557861328125,298.510009765625,302.3034362792969,293.1499938964844,293.1499938964844,279.45001220703125,32876.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340239524841309,1.0,0.0,0.0,3.699407339096069,3.69943118095398,9.131825322583608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9982.7177734375,0.0,1565.1502685546875,1895.4371337890625,0.0,2785.935791015625,0.9138973951339722,1.0,0.0,3.0,1.0,0.0
17750100,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.8394672870635986,0.3160747289657593,0.2861478328704834,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9031442999839784,0.3948793113231659,0.3752409517765045,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8949005007743835,0.3841829001903534,0.2698543071746826,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715515136719,0.873900830745697,0.3582072854042053,0.3408052623271942,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753662109375,0.7252577543258667,0.200299322605133,0.9115136861801147,284.8712158203125,284.95001220703125,297.5760192871094,295.53778076171875,297.3630676269531,297.1942749023437,284.865478515625,1.0,0.4952451884746551,0.7117178440093994,0.7117178440093994,1.0,1.0,-2.621433734893799,1.1580411195755005,1.463392734527588,0.5647292137145996,0.8628448843955994,0.8628448843955994,0.0,113.75885772705078,94.0,59863.19921875,0.0,1531.767578125,1.0,279.4965209960937,283.3993835449219,298.5705871582031,302.53240966796875,293.1499938964844,293.1499938964844,279.45001220703125,37228.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402615189552307,1.0,0.0,0.0,3.672663688659668,3.672688245773315,9.000272029879852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9662.369140625,0.0,1567.776611328125,1895.4371337890625,0.0,2844.15869140625,0.9088608622550964,1.0,0.0,3.0,1.0,0.0
17750160,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8495147824287415,0.3160031735897064,0.2859073579311371,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.9160516262054444,0.3952560722827911,0.3754155933856964,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9066841006278992,0.3841909170150757,0.2697274088859558,297.2344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8854160308837891,0.358489990234375,0.3408917486667633,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7336785793304443,0.2003240436315536,0.9107638597488404,284.898681640625,284.95001220703125,297.5948791503906,295.5446472167969,297.3699951171875,297.1918029785156,284.9023742675781,1.0,0.4915596842765808,0.7108603119850159,0.7108603119850159,1.0,1.0,-2.6204071044921875,1.157202124595642,1.463205099105835,0.5642033815383911,0.8571061491966248,0.8571061491966248,0.0,108.65091705322266,82.0,59561.01953125,0.0,1507.5491943359375,1.0,279.45733642578125,283.4369812011719,298.5635986328125,302.4656982421875,293.1499938964844,293.1499938964844,279.75,39097.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84173184633255,1.0,0.0,0.0,3.57437515258789,3.574398994445801,8.524984309588035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.2509765625,0.0,1473.3441162109375,1895.4371337890625,0.0,2857.900146484375,0.8911855220794678,1.0,0.0,3.0,1.0,0.0
17750220,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8776000738143921,0.3169537186622619,0.2860834300518036,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9517992734909058,0.3969149887561798,0.3763044476509094,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9414700269699096,0.3852390050888061,0.2699382305145263,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9171138405799866,0.3598828017711639,0.3415489494800567,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7565937638282776,0.2008669078350067,0.9104562401771544,285.0125427246094,284.95001220703125,297.6334533691406,295.5592041015625,297.38885498046875,297.1951599121094,285.0107727050781,1.0,0.4839874804019928,0.7091453075408936,0.7091453075408936,1.0,1.0,-2.622354030609131,1.1574445962905884,1.4649094343185425,0.5640419125556946,0.9608275294303894,0.9608275294303894,0.0,97.39791870117188,70.0,59136.28515625,0.0,1459.9010009765625,1.0,279.7420959472656,283.5541381835937,298.5380249023437,302.3388366699219,293.1499938964844,293.1499938964844,279.45001220703125,32981.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337001204490662,1.0,0.0,0.0,3.7095699310302734,3.709594011306762,9.182065809909544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.833984375,0.0,1577.5079345703125,1895.4371337890625,0.0,2782.916259765625,0.9164929389953612,1.0,0.0,3.0,1.0,0.0
17750280,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8776000738143921,0.3169537186622619,0.2860834300518036,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9517992734909058,0.3969149887561798,0.3763044476509094,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9414700269699096,0.3852390050888061,0.2699382305145263,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9171138405799866,0.3598828017711639,0.3415489494800567,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7565937638282776,0.2008669078350067,0.9104562401771544,285.0125427246094,284.95001220703125,297.6334533691406,295.5592041015625,297.38885498046875,297.1951599121094,285.0107727050781,1.0,0.4839874804019928,0.7091453075408936,0.7091453075408936,1.0,1.0,-2.622354030609131,1.1574445962905884,1.4649094343185425,0.5640419125556946,0.9608275294303894,0.9608275294303894,0.0,97.39791870117188,70.0,59136.28515625,0.0,1459.9010009765625,1.0,279.7420959472656,283.5541381835937,298.5380249023437,302.3388366699219,293.1499938964844,293.1499938964844,279.45001220703125,32981.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337001204490662,1.0,0.0,0.0,3.7095699310302734,3.709594011306762,9.182065809909544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10004.833984375,0.0,1577.5079345703125,1895.4371337890625,0.0,2782.916259765625,0.9164929389953612,1.0,0.0,3.0,1.0,0.0
17750340,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9151839017868042,0.3170216679573059,0.2859620451927185,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9896162152290344,0.3978606760501861,0.3769640922546386,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9810553193092346,0.385473221540451,0.2699515521526336,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9602888822555542,0.360631376504898,0.3420061469078064,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7876669764518738,0.2010685354471206,0.9098111391067504,284.8990173339844,284.95001220703125,297.6732482910156,295.5748596191406,297.4047241210937,297.1923217773437,284.90234375,1.0,0.4761339128017425,0.7074302434921265,0.7074302434921265,1.0,1.0,-2.6227972507476807,1.1569368839263916,1.465860366821289,0.5636109709739685,0.8602861166000366,0.8602861166000366,0.0,86.17509460449219,88.0,59720.69140625,0.0,1410.3214111328125,1.0,279.45721435546875,283.43212890625,298.59326171875,302.5043334960937,293.1499938964844,293.1499938964844,279.75,38999.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841295599937439,1.0,0.0,0.0,3.5885603427886963,3.588584423065185,8.592782023697509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.7744140625,0.0,1487.945068359375,1895.4371337890625,0.0,2853.822509765625,0.8943048715591431,1.0,0.0,3.0,1.0,0.0
17750400,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.9151839017868042,0.3170216679573059,0.2859620451927185,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9896162152290344,0.3978606760501861,0.3769640922546386,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.9810553193092346,0.385473221540451,0.2699515521526336,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9602888822555542,0.360631376504898,0.3420061469078064,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7876669764518738,0.2010685354471206,0.9098111391067504,284.8990173339844,284.95001220703125,297.6732482910156,295.5748596191406,297.4047241210937,297.1923217773437,284.90234375,1.0,0.4761339128017425,0.7074302434921265,0.7074302434921265,1.0,1.0,-2.6227972507476807,1.1569368839263916,1.465860366821289,0.5636109709739685,0.8602861166000366,0.8602861166000366,0.0,86.17509460449219,88.0,59720.69140625,0.0,1410.3214111328125,1.0,279.45721435546875,283.43212890625,298.59326171875,302.5043334960937,293.1499938964844,293.1499938964844,279.75,38999.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841295599937439,1.0,0.0,0.0,3.5885603427886963,3.588584423065185,8.592782023697509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.7744140625,0.0,1487.945068359375,1895.4371337890625,0.0,2853.822509765625,0.8943048715591431,1.0,0.0,3.0,1.0,0.0
17750460,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9182527661323548,0.3179710209369659,0.2865521609783172,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9922808408737184,0.3995315730571747,0.3782946169376373,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9835349321365356,0.3865369260311126,0.2704923748970032,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9635699391365052,0.3620361685752868,0.3431058824062347,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7900227904319763,0.2016288638114929,0.9116564989089966,285.0182800292969,284.95001220703125,297.7143249511719,295.5916748046875,297.4247131347656,297.1956787109375,285.0160827636719,1.0,0.477575808763504,0.7057468891143799,0.7057468891143799,1.0,1.0,-2.629281997680664,1.1593406200408936,1.469941258430481,0.5645137429237366,0.969002366065979,0.969002366065979,0.0,85.84746551513672,106.0,59369.1796875,0.0,1417.451904296875,1.0,279.7428283691406,283.5531311035156,298.5702819824219,302.3834533691406,293.1499938964844,293.1499938964844,279.45001220703125,32822.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332654237747192,1.0,0.0,0.0,3.726456880569458,3.7264811992645264,9.265855283047132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.1435546875,0.0,1595.631103515625,1895.4371337890625,0.0,2778.864013671875,0.9199969172477722,1.0,0.0,3.0,1.0,0.0
17750520,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9182527661323548,0.3179710209369659,0.2865521609783172,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.9922808408737184,0.3995315730571747,0.3782946169376373,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.9835349321365356,0.3865369260311126,0.2704923748970032,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9635699391365052,0.3620361685752868,0.3431058824062347,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.7900227904319763,0.2016288638114929,0.9116564989089966,285.0182800292969,284.95001220703125,297.7143249511719,295.5916748046875,297.4247131347656,297.1956787109375,285.0160827636719,1.0,0.477575808763504,0.7057468891143799,0.7057468891143799,1.0,1.0,-2.629281997680664,1.1593406200408936,1.469941258430481,0.5645137429237366,0.969002366065979,0.969002366065979,0.0,85.84746551513672,106.0,59369.1796875,0.0,1417.451904296875,1.0,279.7428283691406,283.5531311035156,298.5702819824219,302.3834533691406,293.1499938964844,293.1499938964844,279.45001220703125,32822.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8332654237747192,1.0,0.0,0.0,3.726456880569458,3.7264811992645264,9.265855283047132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.1435546875,0.0,1595.631103515625,1895.4371337890625,0.0,2778.864013671875,0.9199969172477722,1.0,0.0,3.0,1.0,0.0
