time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17750580,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8923596739768982,0.3178938627243042,0.2870379090309143,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.969864785671234,0.4003808796405792,0.3796297013759613,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9587310552597046,0.3866705000400543,0.2710035443305969,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9362927675247192,0.3626902103424072,0.3442388474941253,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7691147923469543,0.2017319351434707,0.9141947031021118,284.901123046875,284.95001220703125,297.7567138671875,295.6097106933594,297.441162109375,297.1918334960937,284.9045104980469,1.0,0.4840288758277893,0.7040635347366333,0.7040635347366333,1.0,1.0,-2.636500835418701,1.1620458364486694,1.4744548797607422,0.5657588243484497,0.8689984083175659,0.8689984083175659,0.0,93.32836151123048,124.0,60137.125,0.0,1460.6749267578125,1.0,279.4570617675781,283.4252624511719,298.63037109375,302.564697265625,293.1499938964844,293.1499938964844,279.75,38672.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841336727142334,1.0,0.0,0.0,3.619561672210693,3.619585752487183,8.741888564145484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.9599609375,0.0,1519.400146484375,1895.4371337890625,0.0,2854.20703125,0.900875687599182,1.0,0.0,3.0,1.0,0.0
17750640,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.8923596739768982,0.3178938627243042,0.2870379090309143,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.969864785671234,0.4003808796405792,0.3796297013759613,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9587310552597046,0.3866705000400543,0.2710035443305969,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9362927675247192,0.3626902103424072,0.3442388474941253,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7691147923469543,0.2017319351434707,0.9141947031021118,284.901123046875,284.95001220703125,297.7567138671875,295.6097106933594,297.441162109375,297.1918334960937,284.9045104980469,1.0,0.4840288758277893,0.7040635347366333,0.7040635347366333,1.0,1.0,-2.636500835418701,1.1620458364486694,1.4744548797607422,0.5657588243484497,0.8689984083175659,0.8689984083175659,0.0,93.32836151123048,124.0,60137.125,0.0,1460.6749267578125,1.0,279.4570617675781,283.4252624511719,298.63037109375,302.564697265625,293.1499938964844,293.1499938964844,279.75,38672.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841336727142334,1.0,0.0,0.0,3.619561672210693,3.619585752487183,8.741888564145484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.9599609375,0.0,1519.400146484375,1895.4371337890625,0.0,2854.20703125,0.900875687599182,1.0,0.0,3.0,1.0,0.0
17750700,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8765830397605896,0.3181779980659485,0.2872775495052337,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9528246521949768,0.4010574221611023,0.3802909851074219,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9404935240745544,0.3870344460010528,0.2712544202804565,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.9177793264389038,0.3632419109344482,0.3448001146316528,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7560643553733826,0.2018748223781585,0.9154195189476012,285.0316467285156,284.95001220703125,297.7784423828125,295.6191711425781,297.4507751464844,297.1918640136719,285.0363464355469,1.0,0.4884146153926849,0.70322185754776,0.70322185754776,1.0,1.0,-2.640026330947876,1.1633697748184204,1.4766565561294556,0.5662779808044434,0.9605622887611388,0.9605622887611388,0.0,98.82106018066406,124.0,59537.7734375,0.0,1490.149169921875,1.0,279.7016296386719,283.5657043457031,298.588134765625,302.3703918457031,293.1499938964844,293.1499938964844,279.75,33816.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353915810585022,1.0,0.0,0.0,3.6757559776306152,3.675779819488525,9.015433874992596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9397.89453125,0.0,1545.560791015625,1895.4371337890625,0.0,2798.690673828125,0.9114259481430054,1.0,0.0,3.0,1.0,0.0
17750760,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.8620480895042419,0.318617433309555,0.287868857383728,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9352625608444214,0.4018805921077728,0.3812685310840606,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.922422170639038,0.3875667452812195,0.2717710435390472,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9013312458992004,0.3639336824417114,0.3456534743309021,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.744113028049469,0.202100783586502,0.9174408912658693,285.02471923828125,284.95001220703125,297.8005065917969,295.62896728515625,297.4613647460937,297.1934509277344,285.0227355957031,1.0,0.4934582412242889,0.7022880911827087,0.7022880911827087,1.0,1.0,-2.645984411239624,1.1658039093017578,1.4801805019378662,0.5673899054527283,0.9835423231124878,0.9835423231124878,0.0,104.86760711669922,142.0,59836.39453125,0.0,1525.5369873046875,1.0,279.7428283691406,283.5497436523437,298.610107421875,302.4515380859375,293.1499938964844,293.1499938964844,279.45001220703125,32711.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8338637351989746,1.0,0.0,0.0,3.759086847305298,3.759111404418945,9.428834459868084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10123.6328125,0.0,1632.6153564453125,1895.4371337890625,0.0,2784.441650390625,0.9274317622184752,1.0,0.0,3.0,1.0,0.0
17750820,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8331494331359863,0.3183095157146454,0.2884226739406585,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8993189930915833,0.4025280773639679,0.3827086389064789,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.887950599193573,0.3875474631786346,0.272384375333786,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8697150945663452,0.3644334673881531,0.3469235897064209,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7202187776565552,0.2019998133182525,0.920413851737976,284.89813232421875,284.95001220703125,297.845703125,295.6495056152344,297.4781188964844,297.18798828125,284.9015197753906,1.0,0.5045792460441589,0.700420618057251,0.700420618057251,1.0,1.0,-2.6542227268218994,1.1688857078552246,1.4853370189666748,0.5687854290008545,0.8788865804672241,0.8788865804672241,0.0,119.47953033447266,160.0,60691.1484375,0.0,1603.0037841796875,1.0,279.4567565917969,283.41119384765625,298.67193603515625,302.64117431640625,293.1499938964844,293.1499938964844,279.75,38502.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422608971595764,1.0,0.0,0.0,3.665436744689941,3.665461301803589,8.964885296336433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.3095703125,0.0,1569.2110595703125,1895.4371337890625,0.0,2862.845703125,0.9108324646949768,1.0,0.0,3.0,1.0,0.0
17750880,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.8331494331359863,0.3183095157146454,0.2884226739406585,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8993189930915833,0.4025280773639679,0.3827086389064789,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.887950599193573,0.3875474631786346,0.272384375333786,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8697150945663452,0.3644334673881531,0.3469235897064209,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.7202187776565552,0.2019998133182525,0.920413851737976,284.89813232421875,284.95001220703125,297.845703125,295.6495056152344,297.4781188964844,297.18798828125,284.9015197753906,1.0,0.5045792460441589,0.700420618057251,0.700420618057251,1.0,1.0,-2.6542227268218994,1.1688857078552246,1.4853370189666748,0.5687854290008545,0.8788865804672241,0.8788865804672241,0.0,119.47953033447266,160.0,60691.1484375,0.0,1603.0037841796875,1.0,279.4567565917969,283.41119384765625,298.67193603515625,302.64117431640625,293.1499938964844,293.1499938964844,279.75,38502.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422608971595764,1.0,0.0,0.0,3.665436744689941,3.665461301803589,8.964885296336433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.3095703125,0.0,1569.2110595703125,1895.4371337890625,0.0,2862.845703125,0.9108324646949768,1.0,0.0,3.0,1.0,0.0
17750940,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8089016675949097,0.3188444674015045,0.2892282605171203,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8714826703071594,0.4038393497467041,0.3843283951282501,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8604335188865662,0.3883585631847381,0.2732006013393402,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8439223766326904,0.3655816316604614,0.3483984470367431,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6978094577789307,0.2021909952163696,0.9236282110214232,285.0278625488281,284.95001220703125,297.89239501953125,295.6714172363281,297.4989318847656,297.18853759765625,285.0258483886719,1.0,0.5165686011314392,0.6985530853271484,0.6985530853271484,1.0,1.0,-2.663746118545532,1.1725901365280151,1.4911558628082275,0.5703393220901489,0.997839629650116,0.997839629650116,0.0,135.430908203125,163.0,60356.32421875,0.0,1688.8857421875,1.0,279.743408203125,283.5420227050781,298.6529846191406,302.5276794433594,293.1499938964844,293.1499938964844,279.45001220703125,32772.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348610401153564,1.0,0.0,0.0,3.800070762634277,3.800095558166504,9.635552942199863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.009765625,0.0,1681.485107421875,1895.4371337890625,0.0,2793.74169921875,0.9366243481636048,1.0,0.0,3.0,1.0,0.0
17751000,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8089016675949097,0.3188444674015045,0.2892282605171203,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8714826703071594,0.4038393497467041,0.3843283951282501,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8604335188865662,0.3883585631847381,0.2732006013393402,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.8439223766326904,0.3655816316604614,0.3483984470367431,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.6978094577789307,0.2021909952163696,0.9236282110214232,285.0278625488281,284.95001220703125,297.89239501953125,295.6714172363281,297.4989318847656,297.18853759765625,285.0258483886719,1.0,0.5165686011314392,0.6985530853271484,0.6985530853271484,1.0,1.0,-2.663746118545532,1.1725901365280151,1.4911558628082275,0.5703393220901489,0.997839629650116,0.997839629650116,0.0,135.430908203125,163.0,60356.32421875,0.0,1688.8857421875,1.0,279.743408203125,283.5420227050781,298.6529846191406,302.5276794433594,293.1499938964844,293.1499938964844,279.45001220703125,32772.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348610401153564,1.0,0.0,0.0,3.800070762634277,3.800095558166504,9.635552942199863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10210.009765625,0.0,1681.485107421875,1895.4371337890625,0.0,2793.74169921875,0.9366243481636048,1.0,0.0,3.0,1.0,0.0
17751060,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7931690216064453,0.3183927536010742,0.2895295619964599,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8555746078491211,0.4043181240558624,0.3854855597019195,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8447527289390564,0.3882933557033539,0.2736895680427551,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8293845057487488,0.3660220503807068,0.3494859039783478,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6838625073432922,0.2019525468349456,0.925344169139862,284.8923034667969,284.95001220703125,297.9406433105469,295.6947326660156,297.5166015625,297.18243408203125,284.895751953125,1.0,0.5243629813194275,0.6965739130973816,0.6965739130973816,1.0,1.0,-2.6694650650024414,1.174391508102417,1.495073676109314,0.571041464805603,0.8869717121124268,0.8869717121124268,0.0,146.71226501464844,151.0,61210.97265625,0.0,1748.4886474609375,1.0,279.4562683105469,283.3951110839844,298.717041015625,302.7205810546875,293.1499938964844,293.1499938964844,279.75,38558.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432047963142395,1.0,0.0,0.0,3.7112340927124015,3.711259126663208,9.190306400341796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.38671875,0.0,1621.83447265625,1895.4371337890625,0.0,2871.672119140625,0.9208630323410034,1.0,0.0,3.0,1.0,0.0
17751120,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7931690216064453,0.3183927536010742,0.2895295619964599,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8555746078491211,0.4043181240558624,0.3854855597019195,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8447527289390564,0.3882933557033539,0.2736895680427551,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8293845057487488,0.3660220503807068,0.3494859039783478,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.6838625073432922,0.2019525468349456,0.925344169139862,284.8923034667969,284.95001220703125,297.9406433105469,295.6947326660156,297.5166015625,297.18243408203125,284.895751953125,1.0,0.5243629813194275,0.6965739130973816,0.6965739130973816,1.0,1.0,-2.6694650650024414,1.174391508102417,1.495073676109314,0.571041464805603,0.8869717121124268,0.8869717121124268,0.0,146.71226501464844,151.0,61210.97265625,0.0,1748.4886474609375,1.0,279.4562683105469,283.3951110839844,298.717041015625,302.7205810546875,293.1499938964844,293.1499938964844,279.75,38558.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432047963142395,1.0,0.0,0.0,3.7112340927124015,3.711259126663208,9.190306400341796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9197.38671875,0.0,1621.83447265625,1895.4371337890625,0.0,2871.672119140625,0.9208630323410034,1.0,0.0,3.0,1.0,0.0
17751180,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.791429877281189,0.3189176321029663,0.2897496223449707,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8542724847793579,0.4055617749691009,0.3864427804946899,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8432268500328064,0.3891345858573913,0.2740905880928039,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8282034993171692,0.3671815097332001,0.3503842055797577,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.6821825504302979,0.2021032720804214,0.9255702495574952,285.02545166015625,284.95001220703125,297.990478515625,295.7194519042969,297.5389099121094,297.18341064453125,285.02349853515625,1.0,0.5253173112869263,0.69459468126297,0.69459468126297,1.0,1.0,-2.6727094650268555,1.175032138824463,1.4976773262023926,0.5709536075592041,1.0,1.0,0.0,148.26963806152344,139.0,60720.41015625,0.0,1760.35693359375,1.0,279.74365234375,283.53179931640625,298.69921875,302.5997619628906,293.1499938964844,293.1499938964844,279.45001220703125,33094.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354466557502747,1.0,0.0,0.0,3.833263635635376,3.83328914642334,9.804617775444058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.982421875,0.0,1723.9490966796875,1895.4371337890625,0.0,2799.20458984375,0.9442937970161438,1.0,0.0,3.0,1.0,0.0
17751240,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.791429877281189,0.3189176321029663,0.2897496223449707,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8542724847793579,0.4055617749691009,0.3864427804946899,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8432268500328064,0.3891345858573913,0.2740905880928039,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8282034993171692,0.3671815097332001,0.3503842055797577,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.6821825504302979,0.2021032720804214,0.9255702495574952,285.02545166015625,284.95001220703125,297.990478515625,295.7194519042969,297.5389099121094,297.18341064453125,285.02349853515625,1.0,0.5253173112869263,0.69459468126297,0.69459468126297,1.0,1.0,-2.6727094650268555,1.175032138824463,1.4976773262023926,0.5709536075592041,1.0,1.0,0.0,148.26963806152344,139.0,60720.41015625,0.0,1760.35693359375,1.0,279.74365234375,283.53179931640625,298.69921875,302.5997619628906,293.1499938964844,293.1499938964844,279.45001220703125,33094.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354466557502747,1.0,0.0,0.0,3.833263635635376,3.83328914642334,9.804617775444058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10274.982421875,0.0,1723.9490966796875,1895.4371337890625,0.0,2799.20458984375,0.9442937970161438,1.0,0.0,3.0,1.0,0.0
17751300,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.7937905192375183,0.3188681900501251,0.2898746728897095,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8569280505180359,0.4059361517429352,0.3869325518608093,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.8456534743309021,0.3892742097377777,0.2743074297904968,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8306646943092346,0.3675440847873688,0.3508420288562774,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.6842047572135925,0.2020847052335739,0.925635576248169,284.8771667480469,284.95001220703125,298.0159912109375,295.7323608398437,297.5492858886719,297.1820983886719,284.8703308105469,1.0,0.52435702085495,0.6936050653457642,0.6936050653457642,1.0,1.0,-2.674342632293701,1.1753379106521606,1.4990047216415403,0.5709725618362427,0.9081243276596068,0.9081243276596068,0.0,146.66795349121094,139.0,61724.27734375,0.0,1755.461181640625,1.0,279.494140625,283.36285400390625,298.76470947265625,302.8406677246094,293.1499938964844,293.1499938964844,279.45001220703125,36499.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415926098823547,1.0,0.0,0.0,3.822946071624756,3.822971820831299,9.751909146871185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.1611328125,0.0,1738.14306640625,1895.4371337890625,0.0,2856.5986328125,0.9424632787704468,1.0,0.0,3.0,1.0,0.0
17751360,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.796661376953125,0.3185994029045105,0.2895838916301727,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8602545261383057,0.4060963988304138,0.3870389759540558,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8486844897270203,0.3891892731189728,0.2742142081260681,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.833732008934021,0.3677178919315338,0.3509544730186462,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6867805123329163,0.201950654387474,0.9247352480888368,284.8876037597656,284.95001220703125,298.0419311523437,295.74566650390625,297.5587158203125,297.17877197265625,284.8908996582031,1.0,0.5225805640220642,0.6926671862602234,0.6926671862602234,1.0,1.0,-2.673065423965454,1.1742883920669556,1.498776912689209,0.570261538028717,0.889837384223938,0.889837384223938,0.0,144.34812927246094,127.0,61484.3125,0.0,1743.0106201171875,1.0,279.45654296875,283.3841552734375,298.7646484375,302.78729248046875,293.1499938964844,293.1499938964844,279.75,38726.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430812954902649,1.0,0.0,0.0,3.7383105754852295,3.738336086273194,9.324897405349476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9237.021484375,0.0,1654.552001953125,1895.4371337890625,0.0,2870.51708984375,0.927009344100952,1.0,0.0,3.0,1.0,0.0
17751420,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8077296018600464,0.3193016350269317,0.2896202206611633,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8723990321159363,0.4074505567550659,0.387734442949295,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8601160645484924,0.3901838958263397,0.2744554877281189,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8448614478111267,0.3690130114555359,0.3516183793544769,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6964678764343262,0.2022490352392196,0.9238913655281068,285.0252990722656,284.95001220703125,298.0950927734375,295.7734375,297.5834350585937,297.1815795898437,285.0236511230469,1.0,0.5176402926445007,0.6907914876937866,0.6907914876937866,1.0,1.0,-2.67401123046875,1.1738680601119995,1.5001431703567505,0.5695642828941345,1.0,1.0,0.0,136.82237243652344,115.0,60913.75390625,0.0,1710.1016845703125,1.0,279.74383544921875,283.5269470214844,298.75048828125,302.6639404296875,293.1499938964844,293.1499938964844,279.45001220703125,33367.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347869515419006,1.0,0.0,0.0,3.850184917449951,3.850210428237915,9.891371064441046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.3369140625,0.0,1746.7205810546875,1895.4371337890625,0.0,2793.05078125,0.948247730731964,1.0,0.0,3.0,1.0,0.0
17751480,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8077296018600464,0.3193016350269317,0.2896202206611633,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8723990321159363,0.4074505567550659,0.387734442949295,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.8601160645484924,0.3901838958263397,0.2744554877281189,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8448614478111267,0.3690130114555359,0.3516183793544769,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6964678764343262,0.2022490352392196,0.9238913655281068,285.0252990722656,284.95001220703125,298.0950927734375,295.7734375,297.5834350585937,297.1815795898437,285.0236511230469,1.0,0.5176402926445007,0.6907914876937866,0.6907914876937866,1.0,1.0,-2.67401123046875,1.1738680601119995,1.5001431703567505,0.5695642828941345,1.0,1.0,0.0,136.82237243652344,115.0,60913.75390625,0.0,1710.1016845703125,1.0,279.74383544921875,283.5269470214844,298.75048828125,302.6639404296875,293.1499938964844,293.1499938964844,279.45001220703125,33367.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347869515419006,1.0,0.0,0.0,3.850184917449951,3.850210428237915,9.891371064441046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.3369140625,0.0,1746.7205810546875,1895.4371337890625,0.0,2793.05078125,0.948247730731964,1.0,0.0,3.0,1.0,0.0
17751540,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8214725255966187,0.319134920835495,0.2894045412540436,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8887428641319275,0.4080889523029327,0.3882293105125427,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8756487369537354,0.3903720378875732,0.2745266258716583,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8599501848220825,0.3696710765361786,0.352105051279068,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7093783020973206,0.2022423446178436,0.9227578043937684,284.88800048828125,284.95001220703125,298.1499938964844,295.8027648925781,297.6054992675781,297.178466796875,284.890625,1.0,0.511439859867096,0.6889157891273499,0.6889157891273499,1.0,1.0,-2.6736621856689453,1.1727930307388306,1.5008692741394043,0.5686675310134888,0.893352746963501,0.893352746963501,0.0,127.70305633544922,103.0,61702.30078125,0.0,1668.029541015625,1.0,279.4569702148437,283.3785095214844,298.8194580078125,302.8549499511719,293.1499938964844,293.1499938964844,279.75,38681.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420354723930359,1.0,0.0,0.0,3.757765531539917,3.757791042327881,9.422206517228916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.3388671875,0.0,1677.0555419921875,1895.4371337890625,0.0,2860.73828125,0.931200385093689,1.0,0.0,3.0,1.0,0.0
17751600,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8214725255966187,0.319134920835495,0.2894045412540436,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8887428641319275,0.4080889523029327,0.3882293105125427,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8756487369537354,0.3903720378875732,0.2745266258716583,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8599501848220825,0.3696710765361786,0.352105051279068,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.7093783020973206,0.2022423446178436,0.9227578043937684,284.88800048828125,284.95001220703125,298.1499938964844,295.8027648925781,297.6054992675781,297.178466796875,284.890625,1.0,0.511439859867096,0.6889157891273499,0.6889157891273499,1.0,1.0,-2.6736621856689453,1.1727930307388306,1.5008692741394043,0.5686675310134888,0.893352746963501,0.893352746963501,0.0,127.70305633544922,103.0,61702.30078125,0.0,1668.029541015625,1.0,279.4569702148437,283.3785095214844,298.8194580078125,302.8549499511719,293.1499938964844,293.1499938964844,279.75,38681.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420354723930359,1.0,0.0,0.0,3.757765531539917,3.757791042327881,9.422206517228916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.3388671875,0.0,1677.0555419921875,1895.4371337890625,0.0,2860.73828125,0.931200385093689,1.0,0.0,3.0,1.0,0.0
17751660,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8396086692810059,0.3199593126773834,0.2894446551799774,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9112564325332642,0.409531831741333,0.3888933360576629,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8970864415168762,0.3914775252342224,0.2747614681720733,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8809055089950562,0.3710701763629913,0.3527525067329407,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7253572940826416,0.2026642262935638,0.9219310879707336,285.0289611816406,284.95001220703125,298.2059326171875,295.8330078125,297.63201904296875,297.182373046875,285.02789306640625,1.0,0.504449725151062,0.6871686577796936,0.6871686577796936,1.0,1.0,-2.674567699432373,1.172388792037964,1.5021789073944092,0.5679730772972107,1.0,1.0,0.0,117.15682220458984,91.0,61099.8671875,0.0,1621.25732421875,1.0,279.7435913085937,283.5263366699219,298.8096923828125,302.73486328125,293.1499938964844,293.1499938964844,279.45001220703125,33596.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336708545684814,1.0,0.0,0.0,3.8614070415496826,3.861432552337648,9.94911488305661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.2080078125,0.0,1762.3123779296875,1895.4371337890625,0.0,2782.6435546875,0.9509634971618652,1.0,0.0,3.0,1.0,0.0
17751720,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8396086692810059,0.3199593126773834,0.2894446551799774,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9112564325332642,0.409531831741333,0.3888933360576629,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.8970864415168762,0.3914775252342224,0.2747614681720733,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8809055089950562,0.3710701763629913,0.3527525067329407,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7253572940826416,0.2026642262935638,0.9219310879707336,285.0289611816406,284.95001220703125,298.2059326171875,295.8330078125,297.63201904296875,297.182373046875,285.02789306640625,1.0,0.504449725151062,0.6871686577796936,0.6871686577796936,1.0,1.0,-2.674567699432373,1.172388792037964,1.5021789073944092,0.5679730772972107,1.0,1.0,0.0,117.15682220458984,91.0,61099.8671875,0.0,1621.25732421875,1.0,279.7435913085937,283.5263366699219,298.8096923828125,302.73486328125,293.1499938964844,293.1499938964844,279.45001220703125,33596.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336708545684814,1.0,0.0,0.0,3.8614070415496826,3.861432552337648,9.94911488305661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10356.2080078125,0.0,1762.3123779296875,1895.4371337890625,0.0,2782.6435546875,0.9509634971618652,1.0,0.0,3.0,1.0,0.0
17751780,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8624325394630432,0.3198938369750976,0.2892618179321289,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9416082501411438,0.4102431535720825,0.3893944025039673,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9252222180366516,0.3917584717273712,0.2748516201972961,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9071229696273804,0.3718141913414001,0.353257954120636,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7441951632499695,0.2027606964111328,0.9209615588188172,284.89031982421875,284.95001220703125,298.2621765136719,295.8634338378906,297.65509033203125,297.1800842285156,284.89312744140625,1.0,0.497025191783905,0.6854215264320374,0.6854215264320374,1.0,1.0,-2.6745080947875977,1.1714884042739868,1.5030196905136108,0.5671733021736145,0.8988516330718994,0.8988516330718994,0.0,106.29470825195312,79.0,61927.171875,0.0,1571.6490478515625,1.0,279.4566345214844,283.375732421875,298.8804016113281,302.9301452636719,293.1499938964844,293.1499938964844,279.75,38582.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409168124198914,1.0,0.0,0.0,3.7739064693450928,3.773932218551636,9.503324918114232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.4423828125,0.0,1695.4197998046875,1895.4371337890625,0.0,2850.282470703125,0.9348795413970948,1.0,0.0,3.0,1.0,0.0
17751840,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8624325394630432,0.3198938369750976,0.2892618179321289,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.9416082501411438,0.4102431535720825,0.3893944025039673,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.9252222180366516,0.3917584717273712,0.2748516201972961,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.9071229696273804,0.3718141913414001,0.353257954120636,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.7441951632499695,0.2027606964111328,0.9209615588188172,284.89031982421875,284.95001220703125,298.2621765136719,295.8634338378906,297.65509033203125,297.1800842285156,284.89312744140625,1.0,0.497025191783905,0.6854215264320374,0.6854215264320374,1.0,1.0,-2.6745080947875977,1.1714884042739868,1.5030196905136108,0.5671733021736145,0.8988516330718994,0.8988516330718994,0.0,106.29470825195312,79.0,61927.171875,0.0,1571.6490478515625,1.0,279.4566345214844,283.375732421875,298.8804016113281,302.9301452636719,293.1499938964844,293.1499938964844,279.75,38582.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409168124198914,1.0,0.0,0.0,3.7739064693450928,3.773932218551636,9.503324918114232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.4423828125,0.0,1695.4197998046875,1895.4371337890625,0.0,2850.282470703125,0.9348795413970948,1.0,0.0,3.0,1.0,0.0
17751900,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.876473069190979,0.3202175199985504,0.2890996932983398,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.9587668776512146,0.4108735918998718,0.3895552456378937,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.9427924156188964,0.392219603061676,0.2748329937458038,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.9242113828659058,0.3724394738674164,0.3534331023693084,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7557015419006348,0.2029393017292022,0.9202089905738832,285.0303039550781,284.95001220703125,298.2903747558594,295.8786926269531,297.6679382324219,297.18115234375,285.03570556640625,1.0,0.4931249618530273,0.6845479607582092,0.6845479607582092,1.0,1.0,-2.673785448074341,1.1707231998443604,1.5030622482299805,0.5665113925933838,0.994467794895172,0.994467794895172,0.0,100.73208618164062,79.0,61155.3515625,0.0,1545.28564453125,1.0,279.7050170898437,283.5297241210937,298.8441467285156,302.7311706542969,293.1499938964844,293.1499938964844,279.75,34356.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346255421638489,1.0,0.0,0.0,3.81343674659729,3.813462018966675,9.703454679765855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9657.31640625,0.0,1709.8709716796875,1895.4371337890625,0.0,2791.545654296875,0.9425963759422302,1.0,0.0,3.0,1.0,0.0
17751960,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8946354389190674,0.3207831382751465,0.2893232405185699,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.978011667728424,0.4117315709590912,0.3900620341300964,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03448486328125,0.9635568857192992,0.3929246962070465,0.275099903345108,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9460546970367432,0.3732717633247375,0.3539217114448547,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.7707019448280334,0.2032552361488342,0.9202930927276612,285.03448486328125,284.95001220703125,298.31866455078125,295.8940124511719,297.6820068359375,297.18438720703125,285.033935546875,1.0,0.4892763197422027,0.6836769580841064,0.6836769580841064,1.0,1.0,-2.6756691932678223,1.1711832284927368,1.504486083984375,0.5665137767791748,1.0,1.0,0.0,94.75489807128906,82.0,61303.41796875,0.0,1520.651611328125,1.0,279.7435302734375,283.5272521972656,298.8710327148437,302.80987548828125,293.1499938964844,293.1499938964844,279.45001220703125,33788.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326582908630371,1.0,0.0,0.0,3.872725963592529,3.872751712799072,1.0007527180277975e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.275390625,0.0,1777.807373046875,1895.4371337890625,0.0,2773.205322265625,0.9537183046340942,1.0,0.0,3.0,1.0,0.0
17752020,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9152116775512696,0.3207631111145019,0.2893890738487243,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9958112239837646,0.4124757647514343,0.3908082544803619,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.98336523771286,0.3932520747184753,0.2753818035125732,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9683207273483276,0.374058723449707,0.354682058095932,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7876429557800293,0.20340096950531,0.9205591082572936,284.8931884765625,284.95001220703125,298.3753662109375,295.9247436523437,297.70538330078125,297.18231201171875,284.8959350585937,1.0,0.4860842823982239,0.6819350123405457,0.6819350123405457,1.0,1.0,-2.678221702575684,1.17149817943573,1.506723403930664,0.5663090944290161,0.9060211777687072,0.9060211777687072,0.0,89.10884857177734,100.0,62224.2890625,0.0,1498.4122314453125,1.0,279.45654296875,283.3720397949219,298.9423217773437,303.01031494140625,293.1499938964844,293.1499938964844,279.1499938964844,38371.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399649262428284,1.0,0.0,0.0,3.795598268508911,3.795624017715454,9.612884923626552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.25390625,0.0,1719.7197265625,1895.4371337890625,0.0,2841.387451171875,0.9395579099655152,1.0,0.0,3.0,1.0,0.0
17752080,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.9152116775512696,0.3207631111145019,0.2893890738487243,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.9958112239837646,0.4124757647514343,0.3908082544803619,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.98336523771286,0.3932520747184753,0.2753818035125732,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9683207273483276,0.374058723449707,0.354682058095932,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7876429557800293,0.20340096950531,0.9205591082572936,284.8931884765625,284.95001220703125,298.3753662109375,295.9247436523437,297.70538330078125,297.18231201171875,284.8959350585937,1.0,0.4860842823982239,0.6819350123405457,0.6819350123405457,1.0,1.0,-2.678221702575684,1.17149817943573,1.506723403930664,0.5663090944290161,0.9060211777687072,0.9060211777687072,0.0,89.10884857177734,100.0,62224.2890625,0.0,1498.4122314453125,1.0,279.45654296875,283.3720397949219,298.9423217773437,303.01031494140625,293.1499938964844,293.1499938964844,279.1499938964844,38371.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399649262428284,1.0,0.0,0.0,3.795598268508911,3.795624017715454,9.612884923626552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.25390625,0.0,1719.7197265625,1895.4371337890625,0.0,2841.387451171875,0.9395579099655152,1.0,0.0,3.0,1.0,0.0
17752140,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9001025557518005,0.3205486834049225,0.2892822921276092,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.984153151512146,0.4129744470119476,0.3913926780223846,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9698157906532288,0.3933509290218353,0.2755253612995147,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.95370751619339,0.3746249675750732,0.3553348183631897,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7755794525146484,0.2033392041921615,0.9210340976715088,284.8924865722656,284.95001220703125,298.43231201171875,295.9555969238281,297.7276916503906,297.1781921386719,284.8952331542969,1.0,0.489713042974472,0.6801930665969849,0.6801930665969849,1.0,1.0,-2.680318832397461,1.1716020107269287,1.5087168216705322,0.5658868551254272,0.8405627012252808,0.8405627012252808,0.0,93.2312240600586,118.0,62393.53125,0.0,1520.14453125,1.0,279.1576538085937,283.3554992675781,298.9581298828125,303.0463256835937,293.1499938964844,293.1499938964844,279.45001220703125,40891.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429780006408691,1.0,0.0,0.0,3.551243305206299,3.551267147064209,8.415000252171012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.576171875,0.0,1461.65625,1895.4371337890625,0.0,2869.55126953125,0.8882858157157898,1.0,0.0,3.0,1.0,0.0
17752200,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89208984375,0.9001025557518005,0.3205486834049225,0.2892822921276092,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.984153151512146,0.4129744470119476,0.3913926780223846,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9698157906532288,0.3933509290218353,0.2755253612995147,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.95370751619339,0.3746249675750732,0.3553348183631897,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.7755794525146484,0.2033392041921615,0.9210340976715088,284.8924865722656,284.95001220703125,298.43231201171875,295.9555969238281,297.7276916503906,297.1781921386719,284.8952331542969,1.0,0.489713042974472,0.6801930665969849,0.6801930665969849,1.0,1.0,-2.680318832397461,1.1716020107269287,1.5087168216705322,0.5658868551254272,0.8405627012252808,0.8405627012252808,0.0,93.2312240600586,118.0,62393.53125,0.0,1520.14453125,1.0,279.1576538085937,283.3554992675781,298.9581298828125,303.0463256835937,293.1499938964844,293.1499938964844,279.45001220703125,40891.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429780006408691,1.0,0.0,0.0,3.551243305206299,3.551267147064209,8.415000252171012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.576171875,0.0,1461.65625,1895.4371337890625,0.0,2869.55126953125,0.8882858157157898,1.0,0.0,3.0,1.0,0.0
17752260,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8747695088386536,0.3214724659919739,0.2902419865131378,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.95843905210495,0.4144971370697021,0.392967015504837,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9414504766464232,0.3945733606815338,0.2764713764190674,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9242332577705384,0.3761097192764282,0.3568966090679168,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7543577551841736,0.2037672251462936,0.9240919947624208,285.0098876953125,284.95001220703125,298.4894104003906,295.9865417480469,297.7550354003906,297.18280029296875,285.0093078613281,1.0,0.4974880516529083,0.6783846020698547,0.6783846020698547,1.0,1.0,-2.690044403076172,1.175259709358215,1.514784812927246,0.5672752857208252,0.9436885118484496,0.9436885118484496,0.0,102.35443115234376,136.0,62102.96484375,0.0,1575.5152587890625,1.0,279.44171142578125,283.47637939453125,298.9578857421875,302.944091796875,293.1499938964844,293.1499938964844,279.1499938964844,33485.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333279490470886,1.0,0.0,0.0,3.678934574127197,3.6789584159851074,9.031032845996378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.001953125,0.0,1546.638671875,1895.4371337890625,0.0,2779.44677734375,0.9097681045532228,1.0,0.0,3.0,1.0,0.0
17752320,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8747695088386536,0.3214724659919739,0.2902419865131378,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.95843905210495,0.4144971370697021,0.392967015504837,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9414504766464232,0.3945733606815338,0.2764713764190674,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9242332577705384,0.3761097192764282,0.3568966090679168,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.7543577551841736,0.2037672251462936,0.9240919947624208,285.0098876953125,284.95001220703125,298.4894104003906,295.9865417480469,297.7550354003906,297.18280029296875,285.0093078613281,1.0,0.4974880516529083,0.6783846020698547,0.6783846020698547,1.0,1.0,-2.690044403076172,1.175259709358215,1.514784812927246,0.5672752857208252,0.9436885118484496,0.9436885118484496,0.0,102.35443115234376,136.0,62102.96484375,0.0,1575.5152587890625,1.0,279.44171142578125,283.47637939453125,298.9578857421875,302.944091796875,293.1499938964844,293.1499938964844,279.1499938964844,33485.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333279490470886,1.0,0.0,0.0,3.678934574127197,3.6789584159851074,9.031032845996378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10542.001953125,0.0,1546.638671875,1895.4371337890625,0.0,2779.44677734375,0.9097681045532228,1.0,0.0,3.0,1.0,0.0
17752380,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8456554412841797,0.3213399946689605,0.290867805480957,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9223544001579284,0.4151709675788879,0.3943469822406769,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9053844213485718,0.3948317170143127,0.277220219373703,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8909978866577148,0.3768123090267181,0.3582844138145447,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7305858731269836,0.2037401348352432,0.9270412921905518,284.9161071777344,284.95001220703125,298.5466613769531,296.0175476074219,297.7781066894531,297.1798095703125,284.918701171875,1.0,0.5076276063919067,0.6765761971473694,0.6765761971473694,1.0,1.0,-2.6985726356506348,1.178303837776184,1.5202686786651611,0.5684890151023865,0.8629183769226074,0.8629183769226074,0.0,115.54183197021484,154.0,62897.1171875,0.0,1648.24853515625,1.0,279.157470703125,283.36700439453125,299.031982421875,303.1420593261719,293.1499938964844,293.1499938964844,279.45001220703125,38423.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400147557258606,1.0,0.0,0.0,3.5700254440307617,3.5700490474700928,8.504247830387612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.052734375,0.0,1463.7371826171875,1895.4371337890625,0.0,2841.85302734375,0.8899004459381104,1.0,0.0,3.0,1.0,0.0
