time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17752440,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8456554412841797,0.3213399946689605,0.290867805480957,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.9223544001579284,0.4151709675788879,0.3943469822406769,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161071777344,0.9053844213485718,0.3948317170143127,0.277220219373703,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8909978866577148,0.3768123090267181,0.3582844138145447,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7305858731269836,0.2037401348352432,0.9270412921905518,284.9161071777344,284.95001220703125,298.5466613769531,296.0175476074219,297.7781066894531,297.1798095703125,284.918701171875,1.0,0.5076276063919067,0.6765761971473694,0.6765761971473694,1.0,1.0,-2.6985726356506348,1.178303837776184,1.5202686786651611,0.5684890151023865,0.8629183769226074,0.8629183769226074,0.0,115.54183197021484,154.0,62897.1171875,0.0,1648.24853515625,1.0,279.157470703125,283.36700439453125,299.031982421875,303.1420593261719,293.1499938964844,293.1499938964844,279.45001220703125,38423.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400147557258606,1.0,0.0,0.0,3.5700254440307617,3.5700490474700928,8.504247830387612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.052734375,0.0,1463.7371826171875,1895.4371337890625,0.0,2841.85302734375,0.8899004459381104,1.0,0.0,3.0,1.0,0.0
17752500,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.8324137330055237,0.3215828239917755,0.2911609411239624,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9053587317466736,0.4157546460628509,0.3950076699256897,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.889957845211029,0.3952440917491913,0.2775741815567016,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.8761314153671265,0.377384752035141,0.3589522242546081,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.7193832993507385,0.2038191705942154,0.9283749461174012,285.037353515625,284.95001220703125,298.5753479003906,296.0330505371094,297.790771484375,297.1802673339844,285.0411376953125,1.0,0.5131813287734985,0.6756719350814819,0.6756719350814819,1.0,1.0,-2.702544927597046,1.179695725440979,1.522849202156067,0.5689424872398376,0.9517688751220704,0.9517688751220704,0.0,123.00808715820312,154.0,62370.9453125,0.0,1688.3846435546875,1.0,279.4005126953125,283.4975280761719,299.0010681152344,302.9622802734375,293.1499938964844,293.1499938964844,279.45001220703125,33556.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8342424631118774,1.0,0.0,0.0,3.633102178573608,3.63312554359436,8.807415952105657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9884.6396484375,0.0,1496.24853515625,1895.4371337890625,0.0,2787.972900390625,0.901647925376892,1.0,0.0,3.0,1.0,0.0
17752560,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8208648562431335,0.3219476640224457,0.2917579114437103,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8915585279464722,0.4164621233940124,0.3959490656852722,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8764404058456421,0.3957850039005279,0.2781560719013214,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8631837368011475,0.3780662715435028,0.359872817993164,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.7088233232498169,0.2039644122123718,0.9303662180900574,285.02423095703125,284.95001220703125,298.60406494140625,296.048583984375,297.8040771484375,297.1818542480469,285.0220947265625,1.0,0.5190545320510864,0.6746718883514404,0.6746718883514404,1.0,1.0,-2.708590507507324,1.182004690170288,1.5265856981277466,0.5698801279067993,0.9712712168693542,0.9712712168693542,0.0,130.6388397216797,172.0,62715.8515625,0.0,1732.4534912109375,1.0,279.4424743652344,283.4765014648437,299.0304260253906,303.0560607910156,293.1499938964844,293.1499938964844,279.1499938964844,32582.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328947424888611,1.0,0.0,0.0,3.718327760696411,3.718351840972901,9.225472581420036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.279296875,0.0,1584.472412109375,1895.4371337890625,0.0,2775.4091796875,0.918113887310028,1.0,0.0,3.0,1.0,0.0
17752620,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7969262599945068,0.3215295970439911,0.2922787964344024,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8653322458267212,0.4168849885463714,0.3972567617893219,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8509889245033264,0.395772635936737,0.2788364589214325,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8390873074531555,0.3785225450992584,0.3611904382705688,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6869414448738098,0.203712597489357,0.9330505132675172,284.9061584472656,284.95001220703125,298.6615600585937,296.07965087890625,297.82586669921875,297.1766662597656,284.9090576171875,1.0,0.5310913324356079,0.6726717948913574,0.6726717948913574,1.0,1.0,-2.716421842575073,1.1845706701278689,1.5318511724472046,0.5707888007164001,0.8742733597755432,0.8742733597755432,0.0,147.50918579101562,175.0,63582.8984375,0.0,1822.1715087890625,1.0,279.1570739746094,283.3451232910156,299.0996398925781,303.2568664550781,293.1499938964844,293.1499938964844,279.45001220703125,38249.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406886458396912,1.0,0.0,0.0,3.626739740371704,3.626763820648194,8.776594881965138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.076171875,0.0,1524.1668701171875,1895.4371337890625,0.0,2848.14990234375,0.9021419882774352,1.0,0.0,3.0,1.0,0.0
17752680,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.7969262599945068,0.3215295970439911,0.2922787964344024,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8653322458267212,0.4168849885463714,0.3972567617893219,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8509889245033264,0.395772635936737,0.2788364589214325,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8390873074531555,0.3785225450992584,0.3611904382705688,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6869414448738098,0.203712597489357,0.9330505132675172,284.9061584472656,284.95001220703125,298.6615600585937,296.07965087890625,297.82586669921875,297.1766662597656,284.9090576171875,1.0,0.5310913324356079,0.6726717948913574,0.6726717948913574,1.0,1.0,-2.716421842575073,1.1845706701278689,1.5318511724472046,0.5707888007164001,0.8742733597755432,0.8742733597755432,0.0,147.50918579101562,175.0,63582.8984375,0.0,1822.1715087890625,1.0,279.1570739746094,283.3451232910156,299.0996398925781,303.2568664550781,293.1499938964844,293.1499938964844,279.45001220703125,38249.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406886458396912,1.0,0.0,0.0,3.626739740371704,3.626763820648194,8.776594881965138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9624.076171875,0.0,1524.1668701171875,1895.4371337890625,0.0,2848.14990234375,0.9021419882774352,1.0,0.0,3.0,1.0,0.0
17752740,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7832858562469482,0.3220006823539734,0.2928515970706939,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8514975309371948,0.4180329442024231,0.3985310792922973,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8376091122627258,0.396582543849945,0.2795257568359375,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8264123797416687,0.3796326518058777,0.3624529540538788,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.674749493598938,0.2037778198719024,0.934819519519806,285.021484375,284.95001220703125,298.7191467285156,296.1107177734375,297.8511047363281,297.1775817871094,285.0191955566406,1.0,0.5387862324714661,0.6706716418266296,0.6706716418266296,1.0,1.0,-2.723109245300293,1.1865965127944946,1.5365127325057983,0.5712811350822449,0.9839836359024048,0.9839836359024048,0.0,158.70094299316406,163.0,63285.265625,0.0,1884.2725830078125,1.0,279.4431457519531,283.4627990722656,299.0934143066406,303.158935546875,293.1499938964844,293.1499938964844,279.1499938964844,32755.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336839079856873,1.0,0.0,0.0,3.765517473220825,3.7655420303344727,9.461120953346837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.484375,0.0,1640.4781494140625,1895.4371337890625,0.0,2782.764892578125,0.9287627339363098,1.0,0.0,3.0,1.0,0.0
17752800,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.7832858562469482,0.3220006823539734,0.2928515970706939,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8514975309371948,0.4180329442024231,0.3985310792922973,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8376091122627258,0.396582543849945,0.2795257568359375,297.2255554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8264123797416687,0.3796326518058777,0.3624529540538788,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.674749493598938,0.2037778198719024,0.934819519519806,285.021484375,284.95001220703125,298.7191467285156,296.1107177734375,297.8511047363281,297.1775817871094,285.0191955566406,1.0,0.5387862324714661,0.6706716418266296,0.6706716418266296,1.0,1.0,-2.723109245300293,1.1865965127944946,1.5365127325057983,0.5712811350822449,0.9839836359024048,0.9839836359024048,0.0,158.70094299316406,163.0,63285.265625,0.0,1884.2725830078125,1.0,279.4431457519531,283.4627990722656,299.0934143066406,303.158935546875,293.1499938964844,293.1499938964844,279.1499938964844,32755.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336839079856873,1.0,0.0,0.0,3.765517473220825,3.7655420303344727,9.461120953346837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.484375,0.0,1640.4781494140625,1895.4371337890625,0.0,2782.764892578125,0.9287627339363098,1.0,0.0,3.0,1.0,0.0
17752860,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7810156941413879,0.3215877115726471,0.2928011119365692,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8496777415275574,0.4184208512306213,0.3992064297199249,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8356348872184753,0.3965483009815216,0.279746413230896,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8247586488723755,0.3800520896911621,0.3631353676319122,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6726676821708679,0.2034794241189956,0.9344133734703064,284.8969116210937,284.95001220703125,298.7767944335937,296.1417541503906,297.872802734375,297.1725769042969,284.8999328613281,1.0,0.539665937423706,0.6686530709266663,0.6686530709266663,1.0,1.0,-2.724468231201172,1.1860564947128296,1.5384117364883425,0.5705775022506714,0.8785443902015686,0.8785443902015686,0.0,160.6077117919922,151.0,64031.2890625,0.0,1895.2178955078125,1.0,279.1567687988281,283.3275756835937,299.1600646972656,303.35015869140625,293.1499938964844,293.1499938964844,279.45001220703125,38552.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411216139793396,1.0,0.0,0.0,3.66694974899292,3.666974306106568,8.972288014774676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.9990234375,0.0,1571.2984619140625,1895.4371337890625,0.0,2852.1962890625,0.9112251400947572,1.0,0.0,3.0,1.0,0.0
17752920,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7810156941413879,0.3215877115726471,0.2928011119365692,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8496777415275574,0.4184208512306213,0.3992064297199249,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8356348872184753,0.3965483009815216,0.279746413230896,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8247586488723755,0.3800520896911621,0.3631353676319122,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.6726676821708679,0.2034794241189956,0.9344133734703064,284.8969116210937,284.95001220703125,298.7767944335937,296.1417541503906,297.872802734375,297.1725769042969,284.8999328613281,1.0,0.539665937423706,0.6686530709266663,0.6686530709266663,1.0,1.0,-2.724468231201172,1.1860564947128296,1.5384117364883425,0.5705775022506714,0.8785443902015686,0.8785443902015686,0.0,160.6077117919922,151.0,64031.2890625,0.0,1895.2178955078125,1.0,279.1567687988281,283.3275756835937,299.1600646972656,303.35015869140625,293.1499938964844,293.1499938964844,279.45001220703125,38552.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411216139793396,1.0,0.0,0.0,3.66694974899292,3.666974306106568,8.972288014774676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9687.9990234375,0.0,1571.2984619140625,1895.4371337890625,0.0,2852.1962890625,0.9112251400947572,1.0,0.0,3.0,1.0,0.0
17752980,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7864400148391724,0.3222158253192901,0.2929050624370575,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8556749224662781,0.4196616411209106,0.3999312818050384,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8411515355110168,0.3974731266498565,0.2800438702106476,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8303755521774292,0.3812544047832489,0.3638480007648468,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6771926283836365,0.2036348283290863,0.933563768863678,285.0170288085937,284.95001220703125,298.83447265625,296.1727600097656,297.8986511230469,297.1748962402344,285.0148010253906,1.0,0.5368750095367432,0.6666344404220581,0.6666344404220581,1.0,1.0,-2.725650787353516,1.1854462623596191,1.5402045249938965,0.569635808467865,0.9873009324073792,0.9873009324073792,0.0,156.27371215820312,139.0,63574.8359375,0.0,1876.912841796875,1.0,279.4433898925781,283.4522705078125,299.15264892578125,303.23974609375,293.1499938964844,293.1499938964844,279.1499938964844,33060.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833523690700531,1.0,0.0,0.0,3.7927112579345694,3.792736291885376,9.598268206900684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.6123046875,0.0,1674.9566650390625,1895.4371337890625,0.0,2781.271728515625,0.9351088404655457,1.0,0.0,3.0,1.0,0.0
17753040,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.7864400148391724,0.3222158253192901,0.2929050624370575,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.8556749224662781,0.4196616411209106,0.3999312818050384,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.8411515355110168,0.3974731266498565,0.2800438702106476,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8303755521774292,0.3812544047832489,0.3638480007648468,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6771926283836365,0.2036348283290863,0.933563768863678,285.0170288085937,284.95001220703125,298.83447265625,296.1727600097656,297.8986511230469,297.1748962402344,285.0148010253906,1.0,0.5368750095367432,0.6666344404220581,0.6666344404220581,1.0,1.0,-2.725650787353516,1.1854462623596191,1.5402045249938965,0.569635808467865,0.9873009324073792,0.9873009324073792,0.0,156.27371215820312,139.0,63574.8359375,0.0,1876.912841796875,1.0,279.4433898925781,283.4522705078125,299.15264892578125,303.23974609375,293.1499938964844,293.1499938964844,279.1499938964844,33060.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833523690700531,1.0,0.0,0.0,3.7927112579345694,3.792736291885376,9.598268206900684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10828.6123046875,0.0,1674.9566650390625,1895.4371337890625,0.0,2781.271728515625,0.9351088404655457,1.0,0.0,3.0,1.0,0.0
17753100,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.7910338044166565,0.3222022652626037,0.2929908335208893,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8606570363044739,0.4200169146060943,0.4003315567970276,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.845788300037384,0.3976320922374725,0.2802207469940185,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721923828125,0.8349801898002625,0.3816162049770355,0.3642352521419525,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.681138277053833,0.2036135792732238,0.9332613945007324,284.8720092773437,284.95001220703125,298.8633117675781,296.188232421875,297.91046142578125,297.1741638183594,284.8661804199219,1.0,0.5346689224243164,0.6656250953674316,0.6656250953674316,1.0,1.0,-2.7265543937683105,1.1852641105651855,1.5412904024124146,0.5693164467811584,0.8904818296432495,0.8904818296432495,0.0,152.7703857421875,139.0,64528.15234375,0.0,1862.0159912109373,1.0,279.1944274902344,283.28863525390625,299.2180480957031,303.4828491210937,293.1499938964844,293.1499938964844,279.1499938964844,36856.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392749428749084,1.0,0.0,0.0,3.7743730545043945,3.7743985652923584,9.505674825049936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10483.759765625,0.0,1682.6162109375,1895.4371337890625,0.0,2834.941650390625,0.9316643476486206,1.0,0.0,3.0,1.0,0.0
17753160,297.16314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7957184314727783,0.322002112865448,0.2926932871341705,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8659054040908813,0.4201901257038116,0.4003770649433136,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.8506380915641785,0.3976001739501953,0.2801104784011841,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.8398110866546631,0.3818159401416778,0.364301472902298,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.6852704882621765,0.2034946233034134,0.9321187734603882,284.893310546875,284.95001220703125,298.89215087890625,296.20367431640625,297.9212646484375,297.17169189453125,284.8968505859375,1.0,0.5319529175758362,0.6647018790245056,0.6647018790245056,1.0,1.0,-2.724828004837036,1.1838949918746948,1.5409330129623413,0.5683721899986267,0.8798403739929199,0.8798403739929199,0.0,148.98068237304688,127.0,64250.8203125,0.0,1841.7701416015625,1.0,279.15655517578125,283.31951904296875,299.2194519042969,303.4254455566406,293.1499938964844,293.1499938964844,279.45001220703125,38840.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403892517089844,1.0,0.0,0.0,3.685850381851196,3.685875177383423,9.065018389264878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.6796875,0.0,1594.8814697265625,1895.4371337890625,0.0,2845.352294921875,0.9155802726745604,1.0,0.0,3.0,1.0,0.0
17753220,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8094648122787476,0.32280433177948,0.2927622199058532,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8811259269714355,0.421571135520935,0.4010274708271026,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8649583458900452,0.3986764252185821,0.2803624272346496,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8538341522216797,0.3831587135791778,0.3649409115314483,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6972931027412415,0.2038074731826782,0.931008279323578,285.0180053710937,284.95001220703125,298.9498291015625,296.2344665527344,297.94793701171875,297.17559814453125,285.0158996582031,1.0,0.525786280632019,0.662855327129364,0.662855327129364,1.0,1.0,-2.725421905517578,1.1830735206604004,1.5423483848571775,0.5673458576202393,0.9912990927696228,0.9912990927696228,0.0,139.42770385742188,115.0,63773.734375,0.0,1798.2969970703125,1.0,279.4435119628906,283.44842529296875,299.2130432128906,303.31353759765625,293.1499938964844,293.1499938964844,279.1499938964844,33156.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325104117393494,1.0,0.0,0.0,3.808220624923706,3.808245658874512,9.67692699305189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.6640625,0.0,1694.227294921875,1895.4371337890625,0.0,2771.827392578125,0.9386875629425048,1.0,0.0,3.0,1.0,0.0
17753280,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8094648122787476,0.32280433177948,0.2927622199058532,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8811259269714355,0.421571135520935,0.4010274708271026,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8649583458900452,0.3986764252185821,0.2803624272346496,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.8538341522216797,0.3831587135791778,0.3649409115314483,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.6972931027412415,0.2038074731826782,0.931008279323578,285.0180053710937,284.95001220703125,298.9498291015625,296.2344665527344,297.94793701171875,297.17559814453125,285.0158996582031,1.0,0.525786280632019,0.662855327129364,0.662855327129364,1.0,1.0,-2.725421905517578,1.1830735206604004,1.5423483848571775,0.5673458576202393,0.9912990927696228,0.9912990927696228,0.0,139.42770385742188,115.0,63773.734375,0.0,1798.2969970703125,1.0,279.4435119628906,283.44842529296875,299.2130432128906,303.31353759765625,293.1499938964844,293.1499938964844,279.1499938964844,33156.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325104117393494,1.0,0.0,0.0,3.808220624923706,3.808245658874512,9.67692699305189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.6640625,0.0,1694.227294921875,1895.4371337890625,0.0,2771.827392578125,0.9386875629425048,1.0,0.0,3.0,1.0,0.0
17753340,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8248164057731628,0.3227161169052124,0.2925617396831512,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.89970862865448,0.4222093224525451,0.4014662206172943,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8826559782028198,0.398914098739624,0.2804262936115265,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8712525963783264,0.383825808763504,0.3653847873210907,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7117058038711548,0.2037972807884216,0.9296218156814576,284.89385986328125,284.95001220703125,299.0074462890625,296.2651672363281,297.97100830078125,297.1734313964844,284.89703369140625,1.0,0.518900990486145,0.6610088348388672,0.6610088348388672,1.0,1.0,-2.724659204483032,1.1815699338912964,1.5430893898010254,0.5661206245422363,0.8839244246482849,0.8839244246482849,0.0,129.15377807617188,103.0,64473.98828125,0.0,1749.4248046875,1.0,279.156494140625,283.3144836425781,299.2802124023437,303.5004272460937,293.1499938964844,293.1499938964844,279.45001220703125,38750.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392660617828369,1.0,0.0,0.0,3.703387260437012,3.7034122943878174,9.151484050562432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.001953125,0.0,1614.26171875,1895.4371337890625,0.0,2834.85888671875,0.9194793701171876,1.0,0.0,3.0,1.0,0.0
17753400,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8248164057731628,0.3227161169052124,0.2925617396831512,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.89970862865448,0.4222093224525451,0.4014662206172943,297.1915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8826559782028198,0.398914098739624,0.2804262936115265,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8712525963783264,0.383825808763504,0.3653847873210907,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7117058038711548,0.2037972807884216,0.9296218156814576,284.89385986328125,284.95001220703125,299.0074462890625,296.2651672363281,297.97100830078125,297.1734313964844,284.89703369140625,1.0,0.518900990486145,0.6610088348388672,0.6610088348388672,1.0,1.0,-2.724659204483032,1.1815699338912964,1.5430893898010254,0.5661206245422363,0.8839244246482849,0.8839244246482849,0.0,129.15377807617188,103.0,64473.98828125,0.0,1749.4248046875,1.0,279.156494140625,283.3144836425781,299.2802124023437,303.5004272460937,293.1499938964844,293.1499938964844,279.45001220703125,38750.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8392660617828369,1.0,0.0,0.0,3.703387260437012,3.7034122943878174,9.151484050562432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.001953125,0.0,1614.26171875,1895.4371337890625,0.0,2834.85888671875,0.9194793701171876,1.0,0.0,3.0,1.0,0.0
17753460,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.844572901725769,0.323613554239273,0.2926565706729889,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9257396459579468,0.423684686422348,0.4021396338939667,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9061228036880492,0.4000761806964874,0.2806908786296844,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.89444899559021,0.3852526545524597,0.3660392165184021,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.72869873046875,0.2042114585638046,0.9286732077598572,285.02020263671875,284.95001220703125,299.06500244140625,296.29571533203125,297.9979858398437,297.1780700683594,285.01812744140625,1.0,0.5115661025047302,0.6592356562614441,0.6592356562614441,1.0,1.0,-2.725539445877075,1.180890679359436,1.5446488857269287,0.5651784539222717,0.9971095323562622,0.9971095323562622,0.0,117.89886474609376,91.0,63983.30078125,0.0,1698.447509765625,1.0,279.4436340332031,283.44549560546875,299.2742919921875,303.3888854980469,293.1499938964844,293.1499938964844,279.1499938964844,33172.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314142823219299,1.0,0.0,0.0,3.82362961769104,3.8236546516418457,9.75539592218411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.990234375,0.0,1712.8958740234375,1895.4371337890625,0.0,2761.615478515625,0.9421905279159546,1.0,0.0,3.0,1.0,0.0
17753520,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.844572901725769,0.323613554239273,0.2926565706729889,297.2281799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9257396459579468,0.423684686422348,0.4021396338939667,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.9061228036880492,0.4000761806964874,0.2806908786296844,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.89444899559021,0.3852526545524597,0.3660392165184021,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.72869873046875,0.2042114585638046,0.9286732077598572,285.02020263671875,284.95001220703125,299.06500244140625,296.29571533203125,297.9979858398437,297.1780700683594,285.01812744140625,1.0,0.5115661025047302,0.6592356562614441,0.6592356562614441,1.0,1.0,-2.725539445877075,1.180890679359436,1.5446488857269287,0.5651784539222717,0.9971095323562622,0.9971095323562622,0.0,117.89886474609376,91.0,63983.30078125,0.0,1698.447509765625,1.0,279.4436340332031,283.44549560546875,299.2742919921875,303.3888854980469,293.1499938964844,293.1499938964844,279.1499938964844,33172.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314142823219299,1.0,0.0,0.0,3.82362961769104,3.8236546516418457,9.75539592218411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10926.990234375,0.0,1712.8958740234375,1895.4371337890625,0.0,2761.615478515625,0.9421905279159546,1.0,0.0,3.0,1.0,0.0
17753580,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8691344857215881,0.323592334985733,0.2924892604351043,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9575434923171996,0.4243966341018677,0.4026174247264862,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9373258352279664,0.400373637676239,0.2807750105857849,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9241145253181458,0.3859783709049225,0.3665087223052978,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7487388253211975,0.2042782604694366,0.9274827241897584,284.8927917480469,284.95001220703125,299.1224975585937,296.3261108398437,298.0211181640625,297.17626953125,284.89599609375,1.0,0.5039700269699097,0.657462477684021,0.657462477684021,1.0,1.0,-2.725154399871826,1.1795748472213743,1.5455796718597412,0.564064621925354,0.8881447911262512,0.8881447911262512,0.0,106.65935516357422,79.0,64713.375,0.0,1645.6636962890625,1.0,279.1563720703125,283.3080749511719,299.3414001464844,303.5777587890625,293.1499938964844,293.1499938964844,279.45001220703125,38702.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382137417793274,1.0,0.0,0.0,3.722689628601074,3.722714900970459,9.247129924006004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.4716796875,0.0,1636.177490234375,1895.4371337890625,0.0,2825.03076171875,0.9237104058265686,1.0,0.0,3.0,1.0,0.0
17753640,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8691344857215881,0.323592334985733,0.2924892604351043,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9575434923171996,0.4243966341018677,0.4026174247264862,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9373258352279664,0.400373637676239,0.2807750105857849,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9241145253181458,0.3859783709049225,0.3665087223052978,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.7487388253211975,0.2042782604694366,0.9274827241897584,284.8927917480469,284.95001220703125,299.1224975585937,296.3261108398437,298.0211181640625,297.17626953125,284.89599609375,1.0,0.5039700269699097,0.657462477684021,0.657462477684021,1.0,1.0,-2.725154399871826,1.1795748472213743,1.5455796718597412,0.564064621925354,0.8881447911262512,0.8881447911262512,0.0,106.65935516357422,79.0,64713.375,0.0,1645.6636962890625,1.0,279.1563720703125,283.3080749511719,299.3414001464844,303.5777587890625,293.1499938964844,293.1499938964844,279.45001220703125,38702.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382137417793274,1.0,0.0,0.0,3.722689628601074,3.722714900970459,9.247129924006004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.4716796875,0.0,1636.177490234375,1895.4371337890625,0.0,2825.03076171875,0.9237104058265686,1.0,0.0,3.0,1.0,0.0
17753700,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.884295642375946,0.3239641487598419,0.2923640608787536,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.9743277430534364,0.4250673055648803,0.4028020799160003,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9555165767669678,0.4008747041225433,0.2807773351669311,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9428768754005432,0.3866259455680847,0.3666928112506866,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.7611425518989563,0.2044547200202942,0.9266900420188904,285.02789306640625,284.95001220703125,299.15118408203125,296.3412170410156,298.0340270996094,297.177734375,285.0323791503906,1.0,0.5000376105308533,0.6565759181976318,0.6565759181976318,1.0,1.0,-2.724492311477661,1.1787075996398926,1.545784831047058,0.563300371170044,0.980923593044281,0.980923593044281,0.0,100.94277954101562,79.0,63987.87890625,0.0,1618.1561279296875,1.0,279.4038391113281,283.4552307128906,299.3077392578125,303.38055419921875,293.1499938964844,293.1499938964844,279.45001220703125,34222.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321534395217896,1.0,0.0,0.0,3.768131971359253,3.76815676689148,9.474263720221644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.7998046875,0.0,1654.8768310546875,1895.4371337890625,0.0,2768.501220703125,0.9323295950889589,1.0,0.0,3.0,1.0,0.0
17753760,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.9036944508552552,0.3245443999767303,0.2926099896430969,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.9922683238983154,0.4259413778781891,0.4033304452896118,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9759951829910278,0.4015859067440033,0.2810561954975128,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.964780330657959,0.3874545991420746,0.3671855032444,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.777231752872467,0.2047512531280517,0.926702082157135,285.022216796875,284.95001220703125,299.1798400878906,296.3562927246094,298.0480041503906,297.1811218261719,285.0203857421875,1.0,0.49617999792099,0.6556894183158875,0.6556894183158875,1.0,1.0,-2.726361989974976,1.1790155172348022,1.547346591949463,0.5631745457649231,1.0,1.0,0.0,94.85344696044922,97.0,64208.66796875,0.0,1592.55126953125,1.0,279.44354248046875,283.44244384765625,299.3351745605469,303.4649353027344,293.1499938964844,293.1499938964844,279.1499938964844,33235.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830439567565918,1.0,0.0,0.0,3.839637517929077,3.839663028717041,9.837251582212048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.6611328125,0.0,1732.801513671875,1895.4371337890625,0.0,2752.5380859375,0.9459410905838012,1.0,0.0,3.0,1.0,0.0
17753820,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9039470553398132,0.3245322108268738,0.2928909957408905,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9928467869758606,0.426698088645935,0.4043055474758148,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9764130115509032,0.4019004702568054,0.2814908623695373,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9655650854110718,0.3881990909576416,0.3681297302246094,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.777499794960022,0.2048401534557342,0.9277889728546144,284.8952941894531,284.95001220703125,299.237060546875,296.3862609863281,298.07098388671875,297.1791687011719,284.89813232421875,1.0,0.4976476728916168,0.6539165377616882,0.6539165377616882,1.0,1.0,-2.7308361530303955,1.1799466609954834,1.550889492034912,0.5631582140922546,0.895723283290863,0.895723283290863,0.0,95.0301284790039,115.0,65061.6875,0.0,1599.7933349609375,1.0,279.1568603515625,283.3028869628906,299.40191650390625,303.6591491699219,293.1499938964844,293.1499938964844,279.45001220703125,38461.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373063802719116,1.0,0.0,0.0,3.748189926147461,3.748215436935425,9.374248861604428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.53515625,0.0,1664.0921630859375,1895.4371337890625,0.0,2816.559326171875,0.9291414618492126,1.0,0.0,3.0,1.0,0.0
17753880,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.9039470553398132,0.3245322108268738,0.2928909957408905,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.9928467869758606,0.426698088645935,0.4043055474758148,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.9764130115509032,0.4019004702568054,0.2814908623695373,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.9655650854110718,0.3881990909576416,0.3681297302246094,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.777499794960022,0.2048401534557342,0.9277889728546144,284.8952941894531,284.95001220703125,299.237060546875,296.3862609863281,298.07098388671875,297.1791687011719,284.89813232421875,1.0,0.4976476728916168,0.6539165377616882,0.6539165377616882,1.0,1.0,-2.7308361530303955,1.1799466609954834,1.550889492034912,0.5631582140922546,0.895723283290863,0.895723283290863,0.0,95.0301284790039,115.0,65061.6875,0.0,1599.7933349609375,1.0,279.1568603515625,283.3028869628906,299.40191650390625,303.6591491699219,293.1499938964844,293.1499938964844,279.45001220703125,38461.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373063802719116,1.0,0.0,0.0,3.748189926147461,3.748215436935425,9.374248861604428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9867.53515625,0.0,1664.0921630859375,1895.4371337890625,0.0,2816.559326171875,0.9291414618492126,1.0,0.0,3.0,1.0,0.0
17753940,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8829967379570007,0.3253623247146606,0.2936413884162903,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9739190340042114,0.4282372295856476,0.4057650566101074,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9543713927268982,0.4030155837535858,0.2822775840759277,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9425051212310792,0.3895896673202514,0.3694995045661926,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7599435448646545,0.2052285820245742,0.9302907586097716,285.0347900390625,284.95001220703125,299.2940979003906,296.416015625,298.09722900390625,297.1829833984375,285.0341491699219,1.0,0.5039764046669006,0.6521435976028442,0.6521435976028442,1.0,1.0,-2.7390811443328857,1.1826410293579102,1.5564402341842651,0.5639188289642334,1.0,1.0,0.0,102.37907409667967,133.0,64617.6796875,0.0,1645.99560546875,1.0,279.44354248046875,283.4471435546875,299.39697265625,303.5523376464844,293.1499938964844,293.1499938964844,279.1499938964844,33538.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299751877784729,1.0,0.0,0.0,3.858103275299072,3.8581290245056152,9.932098237186435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.0830078125,0.0,1757.7884521484375,1895.4371337890625,0.0,2748.21484375,0.9501830339431764,1.0,0.0,3.0,1.0,0.0
17754000,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8829967379570007,0.3253623247146606,0.2936413884162903,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9739190340042114,0.4282372295856476,0.4057650566101074,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.9543713927268982,0.4030155837535858,0.2822775840759277,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.9425051212310792,0.3895896673202514,0.3694995045661926,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.7599435448646545,0.2052285820245742,0.9302907586097716,285.0347900390625,284.95001220703125,299.2940979003906,296.416015625,298.09722900390625,297.1829833984375,285.0341491699219,1.0,0.5039764046669006,0.6521435976028442,0.6521435976028442,1.0,1.0,-2.7390811443328857,1.1826410293579102,1.5564402341842651,0.5639188289642334,1.0,1.0,0.0,102.37907409667967,133.0,64617.6796875,0.0,1645.99560546875,1.0,279.44354248046875,283.4471435546875,299.39697265625,303.5523376464844,293.1499938964844,293.1499938964844,279.1499938964844,33538.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299751877784729,1.0,0.0,0.0,3.858103275299072,3.8581290245056152,9.932098237186435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11055.0830078125,0.0,1757.7884521484375,1895.4371337890625,0.0,2748.21484375,0.9501830339431764,1.0,0.0,3.0,1.0,0.0
17754060,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8545095324516296,0.3251155614852905,0.2941867709159851,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9415119290351868,0.4289789497852325,0.4072047472000122,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9194833636283876,0.4031058847904205,0.2829285860061645,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9082208275794984,0.3901252746582031,0.3707486391067505,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7367733716964722,0.2051474452018737,0.9329273104667664,284.89892578125,284.95001220703125,299.3509521484375,296.4454650878906,298.1189880371094,297.17938232421875,284.90155029296875,1.0,0.5132061243057251,0.6502169966697693,0.6502169966697693,1.0,1.0,-2.7469258308410645,1.1849929094314575,1.5619330406188965,0.5646281242370605,0.9090747237205504,0.9090747237205504,0.0,114.48021697998048,151.0,65652.046875,0.0,1714.12548828125,1.0,279.1566162109375,283.2947692871094,299.4639587402344,303.7588806152344,293.1499938964844,293.1499938964844,278.8500061035156,38039.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373382091522217,1.0,0.0,0.0,3.789630889892578,3.789656639099121,9.582682878317428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.751953125,0.0,1709.9783935546875,1895.4371337890625,0.0,2816.856689453125,0.9380453824996948,1.0,0.0,3.0,1.0,0.0
17754120,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8545095324516296,0.3251155614852905,0.2941867709159851,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.9415119290351868,0.4289789497852325,0.4072047472000122,297.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9194833636283876,0.4031058847904205,0.2829285860061645,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.9082208275794984,0.3901252746582031,0.3707486391067505,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7367733716964722,0.2051474452018737,0.9329273104667664,284.89892578125,284.95001220703125,299.3509521484375,296.4454650878906,298.1189880371094,297.17938232421875,284.90155029296875,1.0,0.5132061243057251,0.6502169966697693,0.6502169966697693,1.0,1.0,-2.7469258308410645,1.1849929094314575,1.5619330406188965,0.5646281242370605,0.9090747237205504,0.9090747237205504,0.0,114.48021697998048,151.0,65652.046875,0.0,1714.12548828125,1.0,279.1566162109375,283.2947692871094,299.4639587402344,303.7588806152344,293.1499938964844,293.1499938964844,278.8500061035156,38039.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373382091522217,1.0,0.0,0.0,3.789630889892578,3.789656639099121,9.582682878317428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11294.751953125,0.0,1709.9783935546875,1895.4371337890625,0.0,2816.856689453125,0.9380453824996948,1.0,0.0,3.0,1.0,0.0
17754180,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8271893858909607,0.3246411681175232,0.2942584455013275,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.90603506565094,0.4295064508914947,0.4082352817058563,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8866803050041199,0.4029306471347809,0.2832016944885254,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8772205114364624,0.3903906345367431,0.3715542554855346,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7137177586555481,0.2048235982656479,0.9342840313911438,284.89605712890625,284.95001220703125,299.4075927734375,296.47467041015625,298.1393737792969,297.1737365722656,284.8982849121094,1.0,0.5237446427345276,0.6482904553413391,0.6482904553413391,1.0,1.0,-2.751176357269287,1.1856504678726196,1.565526008605957,0.5643775463104248,0.845779538154602,0.845779538154602,0.0,129.55149841308594,169.0,65881.9453125,0.0,1791.1439208984375,1.0,278.8576354980469,283.2733764648437,299.478271484375,303.799072265625,293.1499938964844,293.1499938964844,279.1499938964844,40439.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404256105422974,1.0,0.0,0.0,3.5651984214782715,3.5652225017547607,8.481266604576376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.0615234375,0.0,1473.29638671875,1895.4371337890625,0.0,2845.692138671875,0.8909002542495728,1.0,0.0,3.0,1.0,0.0
17754240,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8271893858909607,0.3246411681175232,0.2942584455013275,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.90603506565094,0.4295064508914947,0.4082352817058563,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8866803050041199,0.4029306471347809,0.2832016944885254,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8772205114364624,0.3903906345367431,0.3715542554855346,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.7137177586555481,0.2048235982656479,0.9342840313911438,284.89605712890625,284.95001220703125,299.4075927734375,296.47467041015625,298.1393737792969,297.1737365722656,284.8982849121094,1.0,0.5237446427345276,0.6482904553413391,0.6482904553413391,1.0,1.0,-2.751176357269287,1.1856504678726196,1.565526008605957,0.5643775463104248,0.845779538154602,0.845779538154602,0.0,129.55149841308594,169.0,65881.9453125,0.0,1791.1439208984375,1.0,278.8576354980469,283.2733764648437,299.478271484375,303.799072265625,293.1499938964844,293.1499938964844,279.1499938964844,40439.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404256105422974,1.0,0.0,0.0,3.5651984214782715,3.5652225017547607,8.481266604576376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.0615234375,0.0,1473.29638671875,1895.4371337890625,0.0,2845.692138671875,0.8909002542495728,1.0,0.0,3.0,1.0,0.0
