time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17754300,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.8156852126121521,0.324942022562027,0.2945992648601532,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.8923980593681335,0.4302553236484527,0.4090330898761749,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8733262419700623,0.4033605456352234,0.2835601568222046,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8643011450767517,0.3909467458724975,0.3721943795681,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.7027949094772339,0.2048764824867248,0.9354856014251708,285.0233459472656,284.95001220703125,299.4358215332031,296.4891357421875,298.1517944335937,297.1747741699219,285.0263671875,1.0,0.5293983817100525,0.6473271250724792,0.6473271250724792,1.0,1.0,-2.755183458328247,1.186854124069214,1.5683293342590332,0.5646597743034363,0.9330447912216188,0.9330447912216188,0.0,137.39584350585938,169.0,65308.69921875,0.0,1834.0750732421875,1.0,279.09967041015625,283.40966796875,299.4473876953125,303.6055603027344,293.1499938964844,293.1499938964844,279.1499938964844,34528.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336603045463562,1.0,0.0,0.0,3.6171274185180655,3.6171507835388175,8.730133345125068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.1005859375,0.0,1485.9945068359375,1895.4371337890625,0.0,2782.545166015625,0.8990141153335571,1.0,0.0,3.0,1.0,0.0
17754360,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8050969839096069,0.3253363668918609,0.2952466011047363,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8805077075958252,0.4311248958110809,0.4101406037807464,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8617824912071228,0.4038997888565063,0.2841564118862152,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8531708121299744,0.3916075229644775,0.3731100261211395,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.6929242014884949,0.2049979865550995,0.9374176859855652,285.0113220214844,284.95001220703125,299.4639892578125,296.5035400390625,298.1648254394531,297.1769714355469,285.0099182128906,1.0,0.5353185534477234,0.6463445425033569,0.6463445425033569,1.0,1.0,-2.761429786682129,1.189073085784912,1.5723567008972168,0.5655074119567871,0.9483491778373718,0.9483491778373718,0.0,145.3030242919922,187.0,65604.171875,0.0,1880.8936767578125,1.0,279.1423645019531,283.39227294921875,299.4781799316406,303.6967163085937,293.1499938964844,293.1499938964844,278.8500061035156,33361.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317423462867737,1.0,0.0,0.0,3.690866947174072,3.6908907890319824,9.089710601983824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11253.26953125,0.0,1559.1497802734375,1895.4371337890625,0.0,2764.6708984375,0.9124585390090942,1.0,0.0,3.0,1.0,0.0
17754420,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7834249138832092,0.3250035047531128,0.2958427965641022,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8579205870628357,0.4319171905517578,0.4117875099182129,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8400464653968811,0.4039185643196106,0.2848554253578186,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8322916626930237,0.392043262720108,0.3744096159934997,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6737891435623169,0.2047446072101593,0.940077006816864,284.9167785644531,284.95001220703125,299.5201416015625,296.5321044921875,298.1860046386719,297.1732482910156,284.9189758300781,1.0,0.5473253726959229,0.6443793773651123,0.6443793773651123,1.0,1.0,-2.7697300910949707,1.1915113925933838,1.5782188177108765,0.5662873387336731,0.8668193221092224,0.8668193221092224,0.0,162.54815673828125,175.0,66383.09375,0.0,1975.24169921875,1.0,278.8573913574219,283.281982421875,299.5455322265625,303.8900451660156,293.1499938964844,293.1499938964844,279.1499938964844,38276.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380987644195557,1.0,0.0,0.0,3.585129499435425,3.585153341293335,8.576359959988622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.2216796875,0.0,1478.9195556640625,1895.4371337890625,0.0,2823.957275390625,0.8931230902671814,1.0,0.0,3.0,1.0,0.0
17754480,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.7834249138832092,0.3250035047531128,0.2958427965641022,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8579205870628357,0.4319171905517578,0.4117875099182129,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8400464653968811,0.4039185643196106,0.2848554253578186,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8322916626930237,0.392043262720108,0.3744096159934997,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.6737891435623169,0.2047446072101593,0.940077006816864,284.9167785644531,284.95001220703125,299.5201416015625,296.5321044921875,298.1860046386719,297.1732482910156,284.9189758300781,1.0,0.5473253726959229,0.6443793773651123,0.6443793773651123,1.0,1.0,-2.7697300910949707,1.1915113925933838,1.5782188177108765,0.5662873387336731,0.8668193221092224,0.8668193221092224,0.0,162.54815673828125,175.0,66383.09375,0.0,1975.24169921875,1.0,278.8573913574219,283.281982421875,299.5455322265625,303.8900451660156,293.1499938964844,293.1499938964844,279.1499938964844,38276.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380987644195557,1.0,0.0,0.0,3.585129499435425,3.585153341293335,8.576359959988622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10153.2216796875,0.0,1478.9195556640625,1895.4371337890625,0.0,2823.957275390625,0.8931230902671814,1.0,0.0,3.0,1.0,0.0
17754540,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7780560851097107,0.325485497713089,0.2962328195571899,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8528684973716736,0.4334168434143066,0.4131778478622436,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8348854184150696,0.4047049582004547,0.2853763699531555,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8274385929107666,0.3931040167808532,0.3754081130027771,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.668891966342926,0.2048088908195495,0.9407560229301452,285.0164794921875,284.95001220703125,299.57598876953125,296.560302734375,298.21026611328125,297.1753845214844,285.0140075683594,1.0,0.5504121780395508,0.6424141526222229,0.6424141526222229,1.0,1.0,-2.77451229095459,1.1922966241836548,1.5822155475616455,0.5661255717277527,0.9676024317741394,0.9676024317741394,0.0,167.66351318359375,163.0,66095.078125,0.0,2007.054443359375,1.0,279.142822265625,283.3858337402344,299.5433654785156,303.7977905273437,293.1499938964844,293.1499938964844,278.8500061035156,32827.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313888311386108,1.0,0.0,0.0,3.725743293762207,3.7257676124572754,9.262306548407652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.0673828125,0.0,1594.849609375,1895.4371337890625,0.0,2761.378173828125,0.9197881817817688,1.0,0.0,3.0,1.0,0.0
17754600,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7780560851097107,0.325485497713089,0.2962328195571899,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8528684973716736,0.4334168434143066,0.4131778478622436,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8348854184150696,0.4047049582004547,0.2853763699531555,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8274385929107666,0.3931040167808532,0.3754081130027771,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.668891966342926,0.2048088908195495,0.9407560229301452,285.0164794921875,284.95001220703125,299.57598876953125,296.560302734375,298.21026611328125,297.1753845214844,285.0140075683594,1.0,0.5504121780395508,0.6424141526222229,0.6424141526222229,1.0,1.0,-2.77451229095459,1.1922966241836548,1.5822155475616455,0.5661255717277527,0.9676024317741394,0.9676024317741394,0.0,167.66351318359375,163.0,66095.078125,0.0,2007.054443359375,1.0,279.142822265625,283.3858337402344,299.5433654785156,303.7977905273437,293.1499938964844,293.1499938964844,278.8500061035156,32827.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313888311386108,1.0,0.0,0.0,3.725743293762207,3.7257676124572754,9.262306548407652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11357.0673828125,0.0,1594.849609375,1895.4371337890625,0.0,2761.378173828125,0.9197881817817688,1.0,0.0,3.0,1.0,0.0
17754660,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7801553606987,0.3250906765460968,0.2960339784622192,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8558107614517212,0.4341492056846618,0.4140051305294037,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8371990919113159,0.4046423435211181,0.2854512333869934,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8299644589424133,0.3934607803821563,0.3758695125579834,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6706394553184509,0.2045387178659439,0.9396841526031494,284.9042358398437,284.95001220703125,299.63153076171875,296.5881042480469,298.2305603027344,297.1713562011719,284.90673828125,1.0,0.5489345192909241,0.6403873562812805,0.6403873562812805,1.0,1.0,-2.774632453918457,1.1908330917358398,1.5837993621826172,0.5648391246795654,0.8704739809036255,0.8704739809036255,0.0,165.67893981933594,151.0,66744.703125,0.0,1997.859375,1.0,278.85711669921875,283.2627868652344,299.603515625,303.9778747558594,293.1499938964844,293.1499938964844,279.1499938964844,38488.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381162881851196,1.0,0.0,0.0,3.619449853897095,3.619474172592163,8.741348551666306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.9541015625,0.0,1517.908203125,1895.4371337890625,0.0,2824.120849609375,0.9007562398910522,1.0,0.0,3.0,1.0,0.0
17754720,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.7801553606987,0.3250906765460968,0.2960339784622192,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8558107614517212,0.4341492056846618,0.4140051305294037,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8371990919113159,0.4046423435211181,0.2854512333869934,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.8299644589424133,0.3934607803821563,0.3758695125579834,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.6706394553184509,0.2045387178659439,0.9396841526031494,284.9042358398437,284.95001220703125,299.63153076171875,296.5881042480469,298.2305603027344,297.1713562011719,284.90673828125,1.0,0.5489345192909241,0.6403873562812805,0.6403873562812805,1.0,1.0,-2.774632453918457,1.1908330917358398,1.5837993621826172,0.5648391246795654,0.8704739809036255,0.8704739809036255,0.0,165.67893981933594,151.0,66744.703125,0.0,1997.859375,1.0,278.85711669921875,283.2627868652344,299.603515625,303.9778747558594,293.1499938964844,293.1499938964844,279.1499938964844,38488.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381162881851196,1.0,0.0,0.0,3.619449853897095,3.619474172592163,8.741348551666306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.9541015625,0.0,1517.908203125,1895.4371337890625,0.0,2824.120849609375,0.9007562398910522,1.0,0.0,3.0,1.0,0.0
17754780,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7880688905715942,0.3257032632827759,0.2960686683654785,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8648254871368408,0.435750275850296,0.4149984419345855,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8452133536338806,0.4055236279964447,0.2856712937355041,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8380124568939209,0.3945977687835693,0.3764469921588897,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6773513555526733,0.2047200053930282,0.9385876059532166,285.01055908203125,284.95001220703125,299.68670654296875,296.61553955078125,298.2549743652344,297.1747741699219,285.0082702636719,1.0,0.5448033213615417,0.6383605599403381,0.6383605599403381,1.0,1.0,-2.7755022048950195,1.1897215843200684,1.5857807397842407,0.5635390877723694,0.9699286818504332,0.9699286818504332,0.0,159.12290954589844,139.0,66322.8046875,0.0,1968.2369384765625,1.0,279.1430358886719,283.3749084472656,299.5969543457031,303.8690795898437,293.1499938964844,293.1499938964844,278.8500061035156,33090.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830984354019165,1.0,0.0,0.0,3.7481088638305664,3.748133420944214,9.373842999593762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.7099609375,0.0,1622.7303466796875,1895.4371337890625,0.0,2757.611083984375,0.92501562833786,1.0,0.0,3.0,1.0,0.0
17754840,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.7880688905715942,0.3257032632827759,0.2960686683654785,297.23699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8648254871368408,0.435750275850296,0.4149984419345855,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.8452133536338806,0.4055236279964447,0.2856712937355041,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.8380124568939209,0.3945977687835693,0.3764469921588897,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6773513555526733,0.2047200053930282,0.9385876059532166,285.01055908203125,284.95001220703125,299.68670654296875,296.61553955078125,298.2549743652344,297.1747741699219,285.0082702636719,1.0,0.5448033213615417,0.6383605599403381,0.6383605599403381,1.0,1.0,-2.7755022048950195,1.1897215843200684,1.5857807397842407,0.5635390877723694,0.9699286818504332,0.9699286818504332,0.0,159.12290954589844,139.0,66322.8046875,0.0,1968.2369384765625,1.0,279.1430358886719,283.3749084472656,299.5969543457031,303.8690795898437,293.1499938964844,293.1499938964844,278.8500061035156,33090.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.830984354019165,1.0,0.0,0.0,3.7481088638305664,3.748133420944214,9.373842999593762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11411.7099609375,0.0,1622.7303466796875,1895.4371337890625,0.0,2757.611083984375,0.92501562833786,1.0,0.0,3.0,1.0,0.0
17754900,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.7935002446174622,0.3256570994853973,0.2960993647575378,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8709702491760254,0.4362640678882599,0.415518969297409,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8507460355758667,0.4056348800659179,0.2857963144779205,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.8435149192810059,0.3949029147624969,0.3767588138580322,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.6820487976074219,0.2047016620635986,0.938164472579956,284.8701477050781,284.95001220703125,299.71417236328125,296.62908935546875,298.26580810546875,297.1742553710937,284.8656616210937,1.0,0.5421680808067322,0.6373471617698669,0.6373471617698669,1.0,1.0,-2.776186227798462,1.1892566680908203,1.586929440498352,0.5630202889442444,0.8743739128112793,0.8743739128112793,0.0,154.9043426513672,139.0,67202.5625,0.0,1949.355224609375,1.0,278.8955078125,283.2182006835937,299.65753173828125,304.1075744628906,293.1499938964844,293.1499938964844,278.8500061035156,37254.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836456298828125,1.0,0.0,0.0,3.7209413051605225,3.720966339111328,9.238446523340826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11042.0595703125,0.0,1623.1024169921875,1895.4371337890625,0.0,2808.624755859375,0.9198189377784728,1.0,0.0,3.0,1.0,0.0
17754960,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.798904299736023,0.3254534006118774,0.2957621216773987,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8772861957550049,0.436659961938858,0.4157165586948395,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8563961982727051,0.4055819809436798,0.2856435179710388,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8491638898849487,0.3950582444667816,0.376751959323883,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.6868345737457275,0.2046033293008804,0.9369638562202454,284.90118408203125,284.95001220703125,299.7415466308594,296.6425170898437,298.2757568359375,297.1723022460937,284.9037780761719,1.0,0.5391378402709961,0.6364307403564453,0.6364307403564453,1.0,1.0,-2.774385690689087,1.1877083778381348,1.586677312850952,0.561938464641571,0.8717058897018433,0.8717058897018433,0.0,150.55833435058594,127.0,66923.75,0.0,1925.9525146484373,1.0,278.8572692871094,283.2552490234375,299.6559753417969,304.0434875488281,293.1499938964844,293.1499938964844,279.1499938964844,38662.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372787833213806,1.0,0.0,0.0,3.635340452194214,3.635364770889282,8.818271339805506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10245.58984375,0.0,1536.7607421875,1895.4371337890625,0.0,2816.3017578125,0.9043772220611572,1.0,0.0,3.0,1.0,0.0
17755020,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8064913749694824,0.3257805407047272,0.2955975234508514,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8860703706741333,0.4376209378242492,0.4161560237407684,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8643671870231628,0.4060494601726532,0.2856216132640838,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.8570705652236938,0.3956683278083801,0.3768980801105499,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.6935034990310669,0.2047393172979354,0.9359718561172484,285.0291748046875,284.95001220703125,299.7720642089844,296.6574401855469,298.289306640625,297.17431640625,285.0297546386719,1.0,0.5355052947998047,0.6354043483734131,0.6354043483734131,1.0,1.0,-2.773667335510254,1.1865907907485962,1.5870766639709473,0.5609551668167114,0.9639662504196168,0.9639662504196168,0.0,145.0362091064453,127.0,66293.1875,0.0,1898.716064453125,1.0,279.1116638183594,283.3915100097656,299.6245422363281,303.8562927246094,293.1499938964844,293.1499938964844,279.1499938964844,33570.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310464024543762,1.0,0.0,0.0,3.7003159523010254,3.700340032577514,9.136311973634292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10651.9423828125,0.0,1571.4454345703125,1895.4371337890625,0.0,2758.18896484375,0.916287899017334,1.0,0.0,3.0,1.0,0.0
17755080,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.8136304616928101,0.3261479139328003,0.2957434356212616,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8945441842079163,0.4385005831718445,0.4167768955230713,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8721925020217896,0.4065321385860443,0.2858111262321472,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.8647972941398621,0.3962545692920685,0.3772478401660919,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.6999666094779968,0.2049279958009719,0.9358260035514832,285.0111083984375,284.95001220703125,299.7959899902344,296.6690673828125,298.3006286621094,297.1771240234375,285.0089111328125,1.0,0.5325958728790283,0.6345979571342468,0.6345979571342468,1.0,1.0,-2.7750604152679443,1.1866097450256348,1.5884507894515991,0.5606760382652283,0.9729819893836976,0.9729819893836976,0.0,140.237548828125,115.0,66482.203125,0.0,1878.1923828125,1.0,279.1431579589844,283.3710021972656,299.64971923828125,303.9329833984375,293.1499938964844,293.1499938964844,278.8500061035156,33162.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299949169158936,1.0,0.0,0.0,3.760619163513184,3.760643720626831,9.436523100703198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11454.6611328125,0.0,1637.884521484375,1895.4371337890625,0.0,2748.3984375,0.92789626121521,1.0,0.0,3.0,1.0,0.0
17755140,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8295954465866089,0.3259414434432983,0.2954016327857971,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9155573844909668,0.4396140575408935,0.4176201522350311,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8910771012306213,0.4066281020641327,0.2857503890991211,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8836182355880737,0.3967426419258117,0.3774996101856231,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7150205373764038,0.20492684841156,0.9343596696853638,284.90093994140625,284.95001220703125,299.8500061035156,296.6951599121094,298.3215026855469,297.1756286621094,284.9036560058594,1.0,0.5255255103111267,0.6327651143074036,0.6327651143074036,1.0,1.0,-2.774137258529663,1.1847249269485474,1.5894124507904053,0.5591472387313843,0.8743425011634827,0.8743425011634827,0.0,129.5467071533203,103.0,67094.921875,0.0,1826.1925048828125,1.0,278.8569030761719,283.2504577636719,299.7084655761719,304.1075744628906,293.1499938964844,293.1499938964844,279.1499938964844,38679.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836266040802002,1.0,0.0,0.0,3.648138046264648,3.648162364959717,8.880467134986247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.765625,0.0,1551.1326904296875,1895.4371337890625,0.0,2806.849609375,0.9072794914245604,1.0,0.0,3.0,1.0,0.0
17755200,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8295954465866089,0.3259414434432983,0.2954016327857971,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9155573844909668,0.4396140575408935,0.4176201522350311,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8910771012306213,0.4066281020641327,0.2857503890991211,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8836182355880737,0.3967426419258117,0.3774996101856231,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.7150205373764038,0.20492684841156,0.9343596696853638,284.90093994140625,284.95001220703125,299.8500061035156,296.6951599121094,298.3215026855469,297.1756286621094,284.9036560058594,1.0,0.5255255103111267,0.6327651143074036,0.6327651143074036,1.0,1.0,-2.774137258529663,1.1847249269485474,1.5894124507904053,0.5591472387313843,0.8743425011634827,0.8743425011634827,0.0,129.5467071533203,103.0,67094.921875,0.0,1826.1925048828125,1.0,278.8569030761719,283.2504577636719,299.7084655761719,304.1075744628906,293.1499938964844,293.1499938964844,279.1499938964844,38679.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836266040802002,1.0,0.0,0.0,3.648138046264648,3.648162364959717,8.880467134986247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10279.765625,0.0,1551.1326904296875,1895.4371337890625,0.0,2806.849609375,0.9072794914245604,1.0,0.0,3.0,1.0,0.0
17755260,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8443225622177124,0.3246231377124786,0.2940090596675873,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.937103271484375,0.4394248425960541,0.4172764122486114,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9091210961341858,0.4055235087871551,0.2848347425460815,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.901413917541504,0.3958028852939605,0.3764767646789551,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7267416715621948,0.2029850780963897,0.9257302284240724,284.9971923828125,284.95001220703125,299.9037780761719,296.720947265625,298.3335266113281,297.1597595214844,284.9942932128906,1.0,0.5172514319419861,0.6309914588928223,0.6309914588928223,1.0,1.0,-2.7593610286712646,1.1764556169509888,1.582905411720276,0.5543494820594788,0.9628779888153076,0.9628779888153076,0.0,119.93778228759766,91.0,66292.9140625,0.0,1758.3880615234375,1.0,279.1432189941406,283.3580017089844,299.69952392578125,303.9808044433594,293.1499938964844,293.1499938964844,278.8500061035156,33590.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286741971969604,1.0,0.0,0.0,3.761749505996704,3.76177430152893,9.442196642339696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.8916015625,0.0,1642.5030517578125,1895.4371337890625,0.0,2736.107421875,0.9283432364463806,1.0,0.0,3.0,1.0,0.0
17755320,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.8443225622177124,0.3246231377124786,0.2940090596675873,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.937103271484375,0.4394248425960541,0.4172764122486114,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9091210961341858,0.4055235087871551,0.2848347425460815,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.901413917541504,0.3958028852939605,0.3764767646789551,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7267416715621948,0.2029850780963897,0.9257302284240724,284.9971923828125,284.95001220703125,299.9037780761719,296.720947265625,298.3335266113281,297.1597595214844,284.9942932128906,1.0,0.5172514319419861,0.6309914588928223,0.6309914588928223,1.0,1.0,-2.7593610286712646,1.1764556169509888,1.582905411720276,0.5543494820594788,0.9628779888153076,0.9628779888153076,0.0,119.93778228759766,91.0,66292.9140625,0.0,1758.3880615234375,1.0,279.1432189941406,283.3580017089844,299.69952392578125,303.9808044433594,293.1499938964844,293.1499938964844,278.8500061035156,33590.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286741971969604,1.0,0.0,0.0,3.761749505996704,3.76177430152893,9.442196642339696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.8916015625,0.0,1642.5030517578125,1895.4371337890625,0.0,2736.107421875,0.9283432364463806,1.0,0.0,3.0,1.0,0.0
17755380,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8644565343856812,0.3234840929508209,0.2926508486270904,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9636077880859376,0.4394227564334869,0.4169052839279175,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9353117346763612,0.4045887589454651,0.2839218080043793,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9267736077308656,0.3951143026351928,0.3754468262195587,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7421224117279053,0.2015325129032135,0.9170196652412416,284.8939514160156,284.95001220703125,299.9574890136719,296.7465515136719,298.3480224609375,297.1483764648437,284.8965759277344,1.0,0.5082716345787048,0.6292177438735962,0.6292177438735962,1.0,1.0,-2.744479417800904,1.168155074119568,1.5763243436813354,0.5493753552436829,0.8600289225578308,0.8600289225578308,0.0,109.37357330322266,79.0,66422.3125,0.0,1686.6590576171875,1.0,278.8570556640625,283.252197265625,299.7524108886719,304.1155090332031,293.1499938964844,293.1499938964844,279.1499938964844,39482.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833429217338562,1.0,0.0,0.0,3.61026382446289,3.61028790473938,8.697033990756609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.6357421875,0.0,1515.17822265625,1895.4371337890625,0.0,2780.39111328125,0.8996037840843201,1.0,0.0,3.0,1.0,0.0
17755440,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8644565343856812,0.3234840929508209,0.2926508486270904,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.9636077880859376,0.4394227564334869,0.4169052839279175,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9353117346763612,0.4045887589454651,0.2839218080043793,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.9267736077308656,0.3951143026351928,0.3754468262195587,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.7421224117279053,0.2015325129032135,0.9170196652412416,284.8939514160156,284.95001220703125,299.9574890136719,296.7465515136719,298.3480224609375,297.1483764648437,284.8965759277344,1.0,0.5082716345787048,0.6292177438735962,0.6292177438735962,1.0,1.0,-2.744479417800904,1.168155074119568,1.5763243436813354,0.5493753552436829,0.8600289225578308,0.8600289225578308,0.0,109.37357330322266,79.0,66422.3125,0.0,1686.6590576171875,1.0,278.8570556640625,283.252197265625,299.7524108886719,304.1155090332031,293.1499938964844,293.1499938964844,279.1499938964844,39482.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833429217338562,1.0,0.0,0.0,3.61026382446289,3.61028790473938,8.697033990756609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10203.6357421875,0.0,1515.17822265625,1895.4371337890625,0.0,2780.39111328125,0.8996037840843201,1.0,0.0,3.0,1.0,0.0
17755500,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.8783005475997925,0.3235137164592743,0.292195975780487,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.978859543800354,0.4399721026420593,0.4169385731220245,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9523167014122008,0.4047020077705383,0.2836313247680664,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9440826773643494,0.3952785730361938,0.3751381039619446,297.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7528351545333862,0.2011712193489074,0.913595736026764,285.0160827636719,284.95001220703125,299.9843139648437,296.7593078613281,298.3584289550781,297.1481018066406,285.01910400390625,1.0,0.5037019848823547,0.6283308863639832,0.6283308863639832,1.0,1.0,-2.739130973815918,1.1649818420410156,1.5741490125656128,0.5473050475120544,0.9425197839736938,0.9425197839736938,0.0,103.5835418701172,79.0,65641.1640625,0.0,1651.7589111328125,1.0,279.1011962890625,283.38677978515625,299.7193298339844,303.9100341796875,293.1499938964844,293.1499938964844,279.1499938964844,34473.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826857328414917,1.0,0.0,0.0,3.656078338623047,3.656102180480957,8.919166702980874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10557.80859375,0.0,1528.4981689453125,1895.4371337890625,0.0,2719.2099609375,0.9074958562850952,1.0,0.0,3.0,1.0,0.0
17755560,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.8963272571563721,0.3237498104572296,0.2921348810195923,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.995300590991974,0.4407325088977813,0.4173581302165985,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.9720094203948976,0.4050345122814178,0.2836445271968841,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.964581310749054,0.3956525921821594,0.375191330909729,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7671059370040894,0.2009922116994857,0.9113425612449646,284.9993896484375,284.95001220703125,300.0111389160156,296.77203369140625,298.3704833984375,297.1503295898437,284.99737548828125,1.0,0.4992448389530182,0.6276547312736511,0.6276547312736511,1.0,1.0,-2.7369306087493896,1.1634143590927124,1.5735161304473877,0.5461724996566772,0.951715886592865,0.951715886592865,0.0,97.3722152709961,97.0,65755.3515625,0.0,1619.57275390625,1.0,279.1426696777344,283.36688232421875,299.7458190917969,303.9872436523437,293.1499938964844,293.1499938964844,278.8500061035156,33611.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247177004814148,1.0,0.0,0.0,3.7222204208374015,3.722244739532471,9.244798206964332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.1162109375,0.0,1596.782958984375,1895.4371337890625,0.0,2699.32958984375,0.9196344614028932,1.0,0.0,3.0,1.0,0.0
17755620,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8964078426361084,0.3232827186584472,0.2919214963912964,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9960704445838928,0.4414945840835571,0.4182479381561279,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9723211526870728,0.4048270881175995,0.2836477160453796,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9650806784629822,0.3956939578056335,0.3753935098648071,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7666589021682739,0.20037442445755,0.9088512659072876,284.906494140625,284.95001220703125,300.064697265625,296.7973937988281,298.39068603515625,297.1478576660156,284.9087219238281,1.0,0.4996286928653717,0.6263023018836975,0.6263023018836975,1.0,1.0,-2.734998941421509,1.161427021026611,1.573571801185608,0.5445471405982971,0.8621276021003723,0.8621276021003723,0.0,97.2034149169922,115.0,66217.8125,0.0,1615.99755859375,1.0,278.8573303222656,283.26416015625,299.8052978515625,304.1486511230469,293.1499938964844,293.1499938964844,279.1499938964844,38882.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829909086227417,1.0,0.0,0.0,3.590531826019287,3.5905559062957764,8.602226557741233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.9501953125,0.0,1489.224365234375,1895.4371337890625,0.0,2747.599609375,0.89473557472229,1.0,0.0,3.0,1.0,0.0
17755680,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8964078426361084,0.3232827186584472,0.2919214963912964,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.9960704445838928,0.4414945840835571,0.4182479381561279,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9723211526870728,0.4048270881175995,0.2836477160453796,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.9650806784629822,0.3956939578056335,0.3753935098648071,297.1178283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7666589021682739,0.20037442445755,0.9088512659072876,284.906494140625,284.95001220703125,300.064697265625,296.7973937988281,298.39068603515625,297.1478576660156,284.9087219238281,1.0,0.4996286928653717,0.6263023018836975,0.6263023018836975,1.0,1.0,-2.734998941421509,1.161427021026611,1.573571801185608,0.5445471405982971,0.8621276021003723,0.8621276021003723,0.0,97.2034149169922,115.0,66217.8125,0.0,1615.99755859375,1.0,278.8573303222656,283.26416015625,299.8052978515625,304.1486511230469,293.1499938964844,293.1499938964844,279.1499938964844,38882.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829909086227417,1.0,0.0,0.0,3.590531826019287,3.5905559062957764,8.602226557741233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10194.9501953125,0.0,1489.224365234375,1895.4371337890625,0.0,2747.599609375,0.89473557472229,1.0,0.0,3.0,1.0,0.0
17755740,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.876724362373352,0.3236729204654693,0.2923140823841095,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9791753888130188,0.4430601894855499,0.4197715222835541,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9509485960006714,0.4054832756519317,0.2841329872608185,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.943047285079956,0.3964639008045196,0.3761887848377228,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7501680254936218,0.2001890391111374,0.9087331295013428,285.0120544433594,284.95001220703125,300.11822509765625,296.8226013183594,298.41534423828125,297.1527709960937,285.00982666015625,1.0,0.5050897002220154,0.6249498724937439,0.6249498724937439,1.0,1.0,-2.738685607910156,1.1620365381240845,1.5766490697860718,0.544154167175293,0.961971402168274,0.961971402168274,0.0,104.1779556274414,133.0,65858.5234375,0.0,1653.905029296875,1.0,279.142822265625,283.3743896484375,299.8017883300781,304.0455627441406,293.1499938964844,293.1499938964844,278.8500061035156,33066.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223503828048706,1.0,0.0,0.0,3.722041606903076,3.722065687179565,9.243910312761728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.7373046875,0.0,1592.4207763671875,1895.4371337890625,0.0,2677.357421875,0.9191179275512696,1.0,0.0,3.0,1.0,0.0
17755800,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.876724362373352,0.3236729204654693,0.2923140823841095,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9791753888130188,0.4430601894855499,0.4197715222835541,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9509485960006714,0.4054832756519317,0.2841329872608185,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.943047285079956,0.3964639008045196,0.3761887848377228,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7501680254936218,0.2001890391111374,0.9087331295013428,285.0120544433594,284.95001220703125,300.11822509765625,296.8226013183594,298.41534423828125,297.1527709960937,285.00982666015625,1.0,0.5050897002220154,0.6249498724937439,0.6249498724937439,1.0,1.0,-2.738685607910156,1.1620365381240845,1.5766490697860718,0.544154167175293,0.961971402168274,0.961971402168274,0.0,104.1779556274414,133.0,65858.5234375,0.0,1653.905029296875,1.0,279.142822265625,283.3743896484375,299.8017883300781,304.0455627441406,293.1499938964844,293.1499938964844,278.8500061035156,33066.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223503828048706,1.0,0.0,0.0,3.722041606903076,3.722065687179565,9.243910312761728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11400.7373046875,0.0,1592.4207763671875,1895.4371337890625,0.0,2677.357421875,0.9191179275512696,1.0,0.0,3.0,1.0,0.0
17755860,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8493650555610657,0.3230645656585693,0.2924675941467285,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9489315152168274,0.4437917470932007,0.4211554229259491,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9168921709060668,0.4052140414714813,0.284479558467865,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.909411609172821,0.3964578509330749,0.3768710196018219,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7280020117759705,0.1996218413114547,0.908976137638092,284.9072265625,284.95001220703125,300.1717224121094,296.8476867675781,298.4350280761719,297.1498413085937,284.90985107421875,1.0,0.5135588645935059,0.6232865452766418,0.6232865452766418,1.0,1.0,-2.7420668601989746,1.162214756011963,1.5798522233963013,0.5435447692871094,0.8694813847541809,0.8694813847541809,0.0,116.01981353759766,151.0,66530.1328125,0.0,1714.2080078125,1.0,278.857177734375,283.2579040527344,299.861572265625,304.2249450683594,293.1499938964844,293.1499938964844,279.1499938964844,38503.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287900686264038,1.0,0.0,0.0,3.611915826797485,3.611939907073975,8.704994911568065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.7197265625,0.0,1509.7427978515625,1895.4371337890625,0.0,2737.18505859375,0.899169385433197,1.0,0.0,3.0,1.0,0.0
17755920,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8493650555610657,0.3230645656585693,0.2924675941467285,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.9489315152168274,0.4437917470932007,0.4211554229259491,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9168921709060668,0.4052140414714813,0.284479558467865,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.909411609172821,0.3964578509330749,0.3768710196018219,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7280020117759705,0.1996218413114547,0.908976137638092,284.9072265625,284.95001220703125,300.1717224121094,296.8476867675781,298.4350280761719,297.1498413085937,284.90985107421875,1.0,0.5135588645935059,0.6232865452766418,0.6232865452766418,1.0,1.0,-2.7420668601989746,1.162214756011963,1.5798522233963013,0.5435447692871094,0.8694813847541809,0.8694813847541809,0.0,116.01981353759766,151.0,66530.1328125,0.0,1714.2080078125,1.0,278.857177734375,283.2579040527344,299.861572265625,304.2249450683594,293.1499938964844,293.1499938964844,279.1499938964844,38503.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287900686264038,1.0,0.0,0.0,3.611915826797485,3.611939907073975,8.704994911568065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10247.7197265625,0.0,1509.7427978515625,1895.4371337890625,0.0,2737.18505859375,0.899169385433197,1.0,0.0,3.0,1.0,0.0
17755980,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8248554468154907,0.32327800989151,0.2929641604423523,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9164045453071594,0.4453161358833313,0.4229075312614441,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8872762322425842,0.4057554304599762,0.285090684890747,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8808284997940063,0.397100955247879,0.3778344690799713,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7061638832092285,0.1993781775236129,0.9099897742271424,285.015625,284.95001220703125,300.22515869140625,296.8726501464844,298.45880126953125,297.15386962890625,285.01336669921875,1.0,0.5237475633621216,0.6216232776641846,0.6216232776641846,1.0,1.0,-2.7478725910186768,1.1635061502456665,1.5843665599822998,0.5433268547058105,0.9728767275810242,0.9728767275810242,0.0,130.19818115234375,169.0,66213.265625,0.0,1789.267822265625,1.0,279.1430053710937,283.3696594238281,299.8551025390625,304.1225280761719,293.1499938964844,293.1499938964844,278.8500061035156,32939.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218820095062256,1.0,0.0,0.0,3.7465901374816895,3.746614456176758,9.36624815039977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.68359375,0.0,1619.80029296875,1895.4371337890625,0.0,2673.013916015625,0.9245850443840028,1.0,0.0,3.0,1.0,0.0
17756040,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8248554468154907,0.32327800989151,0.2929641604423523,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9164045453071594,0.4453161358833313,0.4229075312614441,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8872762322425842,0.4057554304599762,0.285090684890747,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8808284997940063,0.397100955247879,0.3778344690799713,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.7061638832092285,0.1993781775236129,0.9099897742271424,285.015625,284.95001220703125,300.22515869140625,296.8726501464844,298.45880126953125,297.15386962890625,285.01336669921875,1.0,0.5237475633621216,0.6216232776641846,0.6216232776641846,1.0,1.0,-2.7478725910186768,1.1635061502456665,1.5843665599822998,0.5433268547058105,0.9728767275810242,0.9728767275810242,0.0,130.19818115234375,169.0,66213.265625,0.0,1789.267822265625,1.0,279.1430053710937,283.3696594238281,299.8551025390625,304.1225280761719,293.1499938964844,293.1499938964844,278.8500061035156,32939.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218820095062256,1.0,0.0,0.0,3.7465901374816895,3.746614456176758,9.36624815039977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.68359375,0.0,1619.80029296875,1895.4371337890625,0.0,2673.013916015625,0.9245850443840028,1.0,0.0,3.0,1.0,0.0
17756100,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8133597373962402,0.322961688041687,0.2932196259498596,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.9020601511001588,0.4457552433013916,0.4238431751728058,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8740074634552002,0.405640572309494,0.2854187786579132,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.86781245470047,0.397091805934906,0.3783426880836487,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.6950969696044922,0.1991053521633148,0.9107178449630736,284.8747253417969,284.95001220703125,300.2518615722656,296.88507080078125,298.4689025878906,297.15289306640625,284.8699035644531,1.0,0.5292719006538391,0.6207916140556335,0.6207916140556335,1.0,1.0,-2.7511887550354004,1.164319396018982,1.5868693590164185,0.5433842539787292,0.8787441253662109,0.8787441253662109,0.0,138.0085906982422,169.0,67158.84375,0.0,1830.924560546875,1.0,278.8954772949219,283.2110900878906,299.91522216796875,304.3650207519531,293.1499938964844,293.1499938964844,278.8500061035156,36964.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275631666183472,1.0,0.0,0.0,3.725151538848877,3.725176334381104,9.259363764613228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.068359375,0.0,1625.7630615234375,1895.4371337890625,0.0,2725.772705078125,0.9206237196922302,1.0,0.0,3.0,1.0,0.0
