time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17756160,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8009663224220276,0.3224535286426544,0.2931019067764282,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8885352611541748,0.4460352659225464,0.4244523644447326,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8608939051628113,0.4053359627723694,0.2854702174663543,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8550252318382263,0.3969012498855591,0.3785263895988464,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.6839333772659302,0.1987228691577911,0.9106956124305724,284.903564453125,284.95001220703125,300.2785339355469,296.8974609375,298.477783203125,297.1500549316406,284.9062805175781,1.0,0.5348427891731262,0.6198952198028564,0.6198952198028564,1.0,1.0,-2.752037048339844,1.1639442443847656,1.5880929231643677,0.5427680611610413,0.8756366968154907,0.8756366968154907,0.0,146.46096801757812,187.0,66940.0859375,0.0,1871.8831787109373,1.0,278.8572082519531,283.2456970214844,299.9130859375,304.3045654296875,293.1499938964844,293.1499938964844,279.1499938964844,38442.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286241292953491,1.0,0.0,0.0,3.644075870513916,3.644100189208984,8.860701541379967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10312.7958984375,0.0,1544.8326416015625,1895.4371337890625,0.0,2735.6416015625,0.9061352610588074,1.0,0.0,3.0,1.0,0.0
17756220,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341186523437,0.7867950201034546,0.3224470615386963,0.2932360768318176,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.8735412359237671,0.4469858109951019,0.4255141615867615,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8466061353683472,0.4055722653865814,0.2857475578784942,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8410759568214417,0.3971670866012573,0.3789777457714081,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.671444833278656,0.1984905153512954,0.911118984222412,285.0340576171875,284.95001220703125,300.31268310546875,296.9132995605469,298.4923400878906,297.1518249511719,285.03271484375,1.0,0.5421475768089294,0.618747889995575,0.618747889995575,1.0,1.0,-2.754852294921875,1.1642630100250244,1.59058940410614,0.5422744750976562,0.9751760363578796,0.9751760363578796,0.0,157.29046630859375,187.0,66412.859375,0.0,1927.1083984375,1.0,279.1218566894531,283.3809509277344,299.8834533691406,304.1336364746094,293.1499938964844,293.1499938964844,279.1499938964844,33071.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222571015357971,1.0,0.0,0.0,3.727377414703369,3.7274017333984375,9.27043345200218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10768.2578125,0.0,1598.591796875,1895.4371337890625,0.0,2676.492431640625,0.9214892387390136,1.0,0.0,3.0,1.0,0.0
17756280,297.1370544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.7798741459846497,0.322498619556427,0.2935247421264648,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8662604093551636,0.447579562664032,0.4263203144073486,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8397314548492432,0.4057701528072357,0.2860686779022217,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171203613281,0.8343286514282227,0.3973735868930816,0.3794169425964355,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.6653575301170349,0.1983992904424667,0.9118251204490662,285.01708984375,284.95001220703125,300.3318786621094,296.92218017578125,298.5009765625,297.153564453125,285.0149230957031,1.0,0.5463716983795166,0.618102490901947,0.618102490901947,1.0,1.0,-2.757929801940918,1.1651192903518677,1.5928105115890503,0.5423708558082581,0.9820709228515624,0.9820709228515624,0.0,163.3377685546875,175.0,66595.8203125,0.0,1960.3692626953125,1.0,279.14324951171875,283.3626708984375,299.9052734375,304.1985778808594,293.1499938964844,293.1499938964844,278.8500061035156,32986.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218374252319336,1.0,0.0,0.0,3.774653196334839,3.7746779918670654,9.507085678706062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11556.6982421875,0.0,1653.0057373046875,1895.4371337890625,0.0,2672.600341796875,0.9309657216072084,1.0,0.0,3.0,1.0,0.0
17756340,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7733616828918457,0.3216221928596496,0.2931930422782898,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8602717518806458,0.448302298784256,0.4274533987045288,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8335942625999451,0.4053308963775635,0.2861116528511047,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8283515572547913,0.3970904946327209,0.3795927166938782,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6595904231071472,0.1977039128541946,0.910301148891449,284.89801025390625,284.95001220703125,300.3851928710937,296.94677734375,298.5194702148437,297.14971923828125,284.9008178710937,1.0,0.5489888787269592,0.6163097620010376,0.6163097620010376,1.0,1.0,-2.7573373317718506,1.163256287574768,1.594080924987793,0.5406070947647095,0.8788084387779236,0.8788084387779236,0.0,168.8022003173828,163.0,67242.34375,0.0,1985.120849609375,1.0,278.85675048828125,283.2332763671875,299.9619445800781,304.3762512207031,293.1499938964844,293.1499938964844,279.1499938964844,38616.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285067677497864,1.0,0.0,0.0,3.670179843902588,3.6702044010162354,8.988101285467565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.0712890625,0.0,1575.4197998046875,1895.4371337890625,0.0,2734.54931640625,0.912049412727356,1.0,0.0,3.0,1.0,0.0
17756400,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7733616828918457,0.3216221928596496,0.2931930422782898,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8602717518806458,0.448302298784256,0.4274533987045288,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8335942625999451,0.4053308963775635,0.2861116528511047,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8283515572547913,0.3970904946327209,0.3795927166938782,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6595904231071472,0.1977039128541946,0.910301148891449,284.89801025390625,284.95001220703125,300.3851928710937,296.94677734375,298.5194702148437,297.14971923828125,284.9008178710937,1.0,0.5489888787269592,0.6163097620010376,0.6163097620010376,1.0,1.0,-2.7573373317718506,1.163256287574768,1.594080924987793,0.5406070947647095,0.8788084387779236,0.8788084387779236,0.0,168.8022003173828,163.0,67242.34375,0.0,1985.120849609375,1.0,278.85675048828125,283.2332763671875,299.9619445800781,304.3762512207031,293.1499938964844,293.1499938964844,279.1499938964844,38616.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285067677497864,1.0,0.0,0.0,3.670179843902588,3.6702044010162354,8.988101285467565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.0712890625,0.0,1575.4197998046875,1895.4371337890625,0.0,2734.54931640625,0.912049412727356,1.0,0.0,3.0,1.0,0.0
17756460,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7758169174194336,0.3217907249927521,0.2929680943489074,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8639479875564575,0.449948102235794,0.4286338090896606,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8363283276557922,0.4058922529220581,0.2862131893634796,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8310666680335999,0.3976172208786011,0.3797451257705688,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6613295078277588,0.1974634379148483,0.9080703258514404,285.01153564453125,284.95001220703125,300.4384765625,296.97125244140625,298.5428771972656,297.15435791015625,285.0092163085937,1.0,0.547091543674469,0.6145837306976318,0.6145837306976318,1.0,1.0,-2.756103515625,1.161172866821289,1.5949307680130005,0.5385123491287231,0.981840968132019,0.981840968132019,0.0,166.35379028320312,151.0,66721.09375,0.0,1971.6689453125,1.0,279.1434020996094,283.35284423828125,299.95233154296875,304.2577819824219,293.1499938964844,293.1499938964844,278.8500061035156,33247.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212956786155701,1.0,0.0,0.0,3.7906785011291504,3.790703296661377,9.587981821823632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.3955078125,0.0,1673.9947509765625,1895.4371337890625,0.0,2667.576904296875,0.934744358062744,1.0,0.0,3.0,1.0,0.0
17756520,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7758169174194336,0.3217907249927521,0.2929680943489074,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.8639479875564575,0.449948102235794,0.4286338090896606,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8363283276557922,0.4058922529220581,0.2862131893634796,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8310666680335999,0.3976172208786011,0.3797451257705688,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6613295078277588,0.1974634379148483,0.9080703258514404,285.01153564453125,284.95001220703125,300.4384765625,296.97125244140625,298.5428771972656,297.15435791015625,285.0092163085937,1.0,0.547091543674469,0.6145837306976318,0.6145837306976318,1.0,1.0,-2.756103515625,1.161172866821289,1.5949307680130005,0.5385123491287231,0.981840968132019,0.981840968132019,0.0,166.35379028320312,151.0,66721.09375,0.0,1971.6689453125,1.0,279.1434020996094,283.35284423828125,299.95233154296875,304.2577819824219,293.1499938964844,293.1499938964844,278.8500061035156,33247.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212956786155701,1.0,0.0,0.0,3.7906785011291504,3.790703296661377,9.587981821823632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11594.3955078125,0.0,1673.9947509765625,1895.4371337890625,0.0,2667.576904296875,0.934744358062744,1.0,0.0,3.0,1.0,0.0
17756580,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7824044227600098,0.3211438059806824,0.2923931181430816,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.872295618057251,0.4508522748947143,0.4294660985469818,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8432791829109192,0.4056809544563293,0.2860645651817322,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8379420638084412,0.3974865972995758,0.3795903325080871,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6667470932006836,0.196957916021347,0.9051400423049928,284.8957824707031,284.95001220703125,300.4917297363281,296.9956359863281,298.5622253417969,297.1523742675781,284.898681640625,1.0,0.5425642728805542,0.6128576993942261,0.6128576993942261,1.0,1.0,-2.7525336742401123,1.1579790115356443,1.5945546627044678,0.5359734296798706,0.8776528239250183,0.8776528239250183,0.0,160.1236572265625,139.0,67264.6171875,0.0,1936.791015625,1.0,278.856689453125,283.2286071777344,300.00799560546875,304.42535400390625,293.1499938964844,293.1499938964844,279.1499938964844,38857.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273729681968689,1.0,0.0,0.0,3.675119638442993,3.67514443397522,9.012312602862947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.9453125,0.0,1582.8250732421875,1895.4371337890625,0.0,2724.004150390625,0.9133654832839966,1.0,0.0,3.0,1.0,0.0
17756640,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7824044227600098,0.3211438059806824,0.2923931181430816,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.872295618057251,0.4508522748947143,0.4294660985469818,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8432791829109192,0.4056809544563293,0.2860645651817322,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8379420638084412,0.3974865972995758,0.3795903325080871,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.6667470932006836,0.196957916021347,0.9051400423049928,284.8957824707031,284.95001220703125,300.4917297363281,296.9956359863281,298.5622253417969,297.1523742675781,284.898681640625,1.0,0.5425642728805542,0.6128576993942261,0.6128576993942261,1.0,1.0,-2.7525336742401123,1.1579790115356443,1.5945546627044678,0.5359734296798706,0.8776528239250183,0.8776528239250183,0.0,160.1236572265625,139.0,67264.6171875,0.0,1936.791015625,1.0,278.856689453125,283.2286071777344,300.00799560546875,304.42535400390625,293.1499938964844,293.1499938964844,279.1499938964844,38857.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273729681968689,1.0,0.0,0.0,3.675119638442993,3.67514443397522,9.012312602862947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.9453125,0.0,1582.8250732421875,1895.4371337890625,0.0,2724.004150390625,0.9133654832839966,1.0,0.0,3.0,1.0,0.0
17756700,297.1320495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.7871216535568237,0.3212404549121856,0.2920852601528168,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.878075122833252,0.451682299375534,0.4298538565635681,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8482125401496887,0.405978798866272,0.2859697043895721,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.8427889943122864,0.3977442383766174,0.3794667422771454,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.6706762313842773,0.1968777179718017,0.9034937024116516,285.0238342285156,284.95001220703125,300.5183410644531,297.0077819824219,298.57373046875,297.1546325683594,285.02740478515625,1.0,0.5396372675895691,0.6119946837425232,0.6119946837425232,1.0,1.0,-2.750383377075196,1.156224012374878,1.594159483909607,0.5345168709754944,0.965707302093506,0.965707302093506,0.0,155.99156188964844,139.0,66534.0078125,0.0,1914.0517578125,1.0,279.102783203125,283.36834716796875,299.9743347167969,304.2236633300781,293.1499938964844,293.1499938964844,279.1499938964844,34222.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214577436447144,1.0,0.0,0.0,3.722598791122437,3.722623109817505,9.24667801882606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.212890625,0.0,1601.8853759765625,1895.4371337890625,0.0,2669.079833984375,0.9221208095550536,1.0,0.0,3.0,1.0,0.0
17756760,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7934942245483398,0.3215229511260986,0.292122483253479,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8856028914451599,0.4526878893375397,0.430571436882019,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8548108339309692,0.406473159790039,0.2861403822898865,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8492240309715271,0.3981736302375793,0.379640132188797,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.6759867072105408,0.1969153136014938,0.9025887250900269,285.01123046875,284.95001220703125,300.5449523925781,297.0199279785156,298.58648681640625,297.15875244140625,285.0091552734375,1.0,0.5365337133407593,0.6112143397331238,0.6112143397331238,1.0,1.0,-2.7506141662597656,1.1556230783462524,1.5949910879135132,0.5337047576904297,0.9810805916786194,0.9810805916786194,0.0,151.12161254882812,127.0,66719.4765625,0.0,1891.5782470703125,1.0,279.1431579589844,283.3504638671875,299.9994506835937,304.3052062988281,293.1499938964844,293.1499938964844,278.8500061035156,33333.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198621869087219,1.0,0.0,0.0,3.792297124862671,3.792322158813477,9.596171821613098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11608.62109375,0.0,1676.591796875,1895.4371337890625,0.0,2654.292724609375,0.9352879524230956,1.0,0.0,3.0,1.0,0.0
17756820,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8068903088569641,0.3210451304912567,0.2915669977664947,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.901778519153595,0.4537515044212341,0.4314125180244446,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8691741228103638,0.4064641892910003,0.2860278487205505,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8633050322532654,0.3981777727603912,0.3794703483581543,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6875361204147339,0.1965844631195068,0.8997694253921509,284.8966979980469,284.95001220703125,300.5981750488281,297.0440673828125,298.60650634765625,297.157958984375,284.8996276855469,1.0,0.5296344757080078,0.6096537709236145,0.6096537709236145,1.0,1.0,-2.7472362518310547,1.1526459455490112,1.594590425491333,0.5312735438346863,0.8779720067977905,0.8779720067977905,0.0,141.16107177734375,115.0,67266.5,0.0,1839.693359375,1.0,278.8566589355469,283.22711181640625,300.0558166503906,304.4736328125,293.1499938964844,293.1499938964844,279.1499938964844,38866.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258107900619507,1.0,0.0,0.0,3.6764965057373047,3.6765213012695312,9.01906673789199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.5908203125,0.0,1584.4495849609375,1895.4371337890625,0.0,2709.483642578125,0.9136938452720642,1.0,0.0,3.0,1.0,0.0
17756880,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.8068903088569641,0.3210451304912567,0.2915669977664947,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.901778519153595,0.4537515044212341,0.4314125180244446,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.8691741228103638,0.4064641892910003,0.2860278487205505,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8633050322532654,0.3981777727603912,0.3794703483581543,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6875361204147339,0.1965844631195068,0.8997694253921509,284.8966979980469,284.95001220703125,300.5981750488281,297.0440673828125,298.60650634765625,297.157958984375,284.8996276855469,1.0,0.5296344757080078,0.6096537709236145,0.6096537709236145,1.0,1.0,-2.7472362518310547,1.1526459455490112,1.594590425491333,0.5312735438346863,0.8779720067977905,0.8779720067977905,0.0,141.16107177734375,115.0,67266.5,0.0,1839.693359375,1.0,278.8566589355469,283.22711181640625,300.0558166503906,304.4736328125,293.1499938964844,293.1499938964844,279.1499938964844,38866.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258107900619507,1.0,0.0,0.0,3.6764965057373047,3.6765213012695312,9.01906673789199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10388.5908203125,0.0,1584.4495849609375,1895.4371337890625,0.0,2709.483642578125,0.9136938452720642,1.0,0.0,3.0,1.0,0.0
17756940,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8234184980392456,0.3215524852275848,0.2913391590118408,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.924424946308136,0.4557221531867981,0.4325655996799469,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8884093165397644,0.4074308276176452,0.28616663813591,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8821709752082825,0.3989715874195099,0.3795422911643982,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7027183175086975,0.1966830492019653,0.8974881768226624,285.01251220703125,284.95001220703125,300.6513671875,297.0681457519531,298.6311950683594,297.1650695800781,285.01025390625,1.0,0.522225022315979,0.6080931425094604,0.6080931425094604,1.0,1.0,-2.74585223197937,1.1505903005599976,1.595262050628662,0.5291556119918823,0.982505202293396,0.982505202293396,0.0,130.04969787597656,103.0,66737.6171875,0.0,1785.5697021484375,1.0,279.1434326171875,283.3487854003906,300.0477294921875,304.3553161621094,293.1499938964844,293.1499938964844,278.8500061035156,33305.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183063268661499,1.0,0.0,0.0,3.795244455337525,3.79526948928833,9.61109321906406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.7080078125,0.0,1679.878662109375,1895.4371337890625,0.0,2639.8857421875,0.9358218312263488,1.0,0.0,3.0,1.0,0.0
17757000,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8234184980392456,0.3215524852275848,0.2913391590118408,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.924424946308136,0.4557221531867981,0.4325655996799469,297.1702575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8884093165397644,0.4074308276176452,0.28616663813591,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8821709752082825,0.3989715874195099,0.3795422911643982,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.7027183175086975,0.1966830492019653,0.8974881768226624,285.01251220703125,284.95001220703125,300.6513671875,297.0681457519531,298.6311950683594,297.1650695800781,285.01025390625,1.0,0.522225022315979,0.6080931425094604,0.6080931425094604,1.0,1.0,-2.74585223197937,1.1505903005599976,1.595262050628662,0.5291556119918823,0.982505202293396,0.982505202293396,0.0,130.04969787597656,103.0,66737.6171875,0.0,1785.5697021484375,1.0,279.1434326171875,283.3487854003906,300.0477294921875,304.3553161621094,293.1499938964844,293.1499938964844,278.8500061035156,33305.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183063268661499,1.0,0.0,0.0,3.795244455337525,3.79526948928833,9.61109321906406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.7080078125,0.0,1679.878662109375,1895.4371337890625,0.0,2639.8857421875,0.9358218312263488,1.0,0.0,3.0,1.0,0.0
17757060,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8420400619506836,0.321169912815094,0.290831446647644,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9514698386192322,0.4568864703178406,0.4334622025489807,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.91143137216568,0.4075682163238525,0.2861259877681732,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9045618772506714,0.3990541994571686,0.3794058859348297,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7196500301361084,0.1964650750160217,0.8949809670448303,284.8968200683594,284.95001220703125,300.7045288085937,297.0921325683594,298.6512756347656,297.16461181640625,284.8997802734375,1.0,0.5145044922828674,0.606539785861969,0.606539785861969,1.0,1.0,-2.74310040473938,1.147870421409607,1.5952298641204834,0.5268949866294861,0.879152774810791,0.879152774810791,0.0,118.90322875976562,91.0,67304.6953125,0.0,1729.2901611328125,1.0,278.8566589355469,283.22430419921875,300.10418701171875,304.525146484375,293.1499938964844,293.1499938964844,279.1499938964844,38832.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243350982666016,1.0,0.0,0.0,3.680887699127197,3.680912494659424,9.040624604494952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.9248046875,0.0,1589.1748046875,1895.4371337890625,0.0,2695.77685546875,0.9146347641944884,1.0,0.0,3.0,1.0,0.0
17757120,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8420400619506836,0.321169912815094,0.290831446647644,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9514698386192322,0.4568864703178406,0.4334622025489807,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.91143137216568,0.4075682163238525,0.2861259877681732,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9045618772506714,0.3990541994571686,0.3794058859348297,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.7196500301361084,0.1964650750160217,0.8949809670448303,284.8968200683594,284.95001220703125,300.7045288085937,297.0921325683594,298.6512756347656,297.16461181640625,284.8997802734375,1.0,0.5145044922828674,0.606539785861969,0.606539785861969,1.0,1.0,-2.74310040473938,1.147870421409607,1.5952298641204834,0.5268949866294861,0.879152774810791,0.879152774810791,0.0,118.90322875976562,91.0,67304.6953125,0.0,1729.2901611328125,1.0,278.8566589355469,283.22430419921875,300.10418701171875,304.525146484375,293.1499938964844,293.1499938964844,279.1499938964844,38832.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243350982666016,1.0,0.0,0.0,3.680887699127197,3.680912494659424,9.040624604494952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10405.9248046875,0.0,1589.1748046875,1895.4371337890625,0.0,2695.77685546875,0.9146347641944884,1.0,0.0,3.0,1.0,0.0
17757180,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8674574494361877,0.3217556476593017,0.2906493544578552,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9817996621131896,0.4589484930038452,0.4346737563610077,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9445616006851196,0.408671885728836,0.2863395512104034,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.936918556690216,0.3999132812023163,0.3795129656791687,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7399694323539734,0.1966542452573776,0.8929946422576904,285.0136108398437,284.95001220703125,300.7577209472656,297.1159973144531,298.6759033203125,297.171875,285.0113830566406,1.0,0.5065863728523254,0.6049863696098328,0.6049863696098328,1.0,1.0,-2.74232816696167,1.1460576057434082,1.5962704420089722,0.5249778032302856,0.9847739934921264,0.9847739934921264,0.0,107.12115478515624,79.0,66786.5390625,0.0,1673.0660400390625,1.0,279.1434631347656,283.3466186523437,300.095947265625,304.40728759765625,293.1499938964844,293.1499938964844,278.8500061035156,33285.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169010877609253,1.0,0.0,0.0,3.800018310546875,3.8000433444976807,9.635286914999597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.0595703125,0.0,1685.4150390625,1895.4371337890625,0.0,2626.884033203125,0.9368909001350404,1.0,0.0,3.0,1.0,0.0
17757240,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8674574494361877,0.3217556476593017,0.2906493544578552,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9817996621131896,0.4589484930038452,0.4346737563610077,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9445616006851196,0.408671885728836,0.2863395512104034,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.936918556690216,0.3999132812023163,0.3795129656791687,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.7399694323539734,0.1966542452573776,0.8929946422576904,285.0136108398437,284.95001220703125,300.7577209472656,297.1159973144531,298.6759033203125,297.171875,285.0113830566406,1.0,0.5065863728523254,0.6049863696098328,0.6049863696098328,1.0,1.0,-2.74232816696167,1.1460576057434082,1.5962704420089722,0.5249778032302856,0.9847739934921264,0.9847739934921264,0.0,107.12115478515624,79.0,66786.5390625,0.0,1673.0660400390625,1.0,279.1434631347656,283.3466186523437,300.095947265625,304.40728759765625,293.1499938964844,293.1499938964844,278.8500061035156,33285.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169010877609253,1.0,0.0,0.0,3.800018310546875,3.8000433444976807,9.635286914999597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11653.0595703125,0.0,1685.4150390625,1895.4371337890625,0.0,2626.884033203125,0.9368909001350404,1.0,0.0,3.0,1.0,0.0
17757300,297.14459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8833338022232056,0.3216879665851593,0.2906029820442199,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9964839816093444,0.4596520066261291,0.4353289008140564,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.9632523655891418,0.4088938236236572,0.2864963710308075,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.9560198783874512,0.4000657498836517,0.3796239793300628,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7524973154067993,0.1966327279806137,0.8922531008720398,284.8695983886719,284.95001220703125,300.7843017578125,297.1278991699219,298.6864929199219,297.172607421875,284.8643493652344,1.0,0.5026335120201111,0.6042097210884094,0.6042097210884094,1.0,1.0,-2.742495059967041,1.1453797817230225,1.5971152782440186,0.5242477059364319,0.8874959945678711,0.8874959945678711,0.0,101.19952392578124,79.0,67681.671875,0.0,1645.6241455078125,1.0,278.89434814453125,283.185302734375,300.1549987792969,304.645751953125,293.1499938964844,293.1499938964844,278.8500061035156,37153.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8222540020942688,1.0,0.0,0.0,3.776038646697998,3.776064157485962,9.514066050542168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11266.5439453125,0.0,1686.8917236328125,1895.4371337890625,0.0,2676.463623046875,0.932202935218811,1.0,0.0,3.0,1.0,0.0
17757360,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8927368521690369,0.3213827610015869,0.2902644872665405,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.4606258869171142,0.4278491735458374,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9734116792678832,0.4088802337646484,0.2864364981651306,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9665749669075012,0.3999951481819153,0.3794940114021301,297.13140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7600966691970825,0.1964620798826217,0.8911446928977966,284.887451171875,284.95001220703125,300.8108825683594,297.1398010253906,298.6952209472656,297.1722106933594,284.8861083984375,1.0,0.497943252325058,0.6034438014030457,0.6034438014030457,1.0,1.0,-2.7270007133483887,1.1379209756851196,1.5890796184539795,0.5177993774414062,0.8740471005439758,0.8740471005439758,0.0,97.28864288330078,97.0,67107.21875,0.0,1607.637451171875,1.0,278.8568420410156,283.2111511230469,300.1518859863281,304.5745544433594,293.1499938964844,293.1499938964844,279.1499938964844,39035.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229421377182007,1.0,0.0,0.0,3.684383630752564,3.68440842628479,9.057804959411442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.1884765625,0.0,1594.68359375,1895.4371337890625,0.0,2682.84765625,0.9153155088424684,1.0,0.0,3.0,1.0,0.0
17757420,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8964378237724304,0.3217556774616241,0.2902503311634063,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.9990000128746032,0.4637301564216614,0.422706127166748,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.9773703813552856,0.4096730053424835,0.286714643239975,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9706127643585204,0.4005695283412933,0.3797167837619781,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7630332708358765,0.1965944468975067,0.8907753229141235,285.0184631347656,284.95001220703125,300.8491516113281,297.1568908691406,298.7174377441406,297.1845703125,285.0165100097656,1.0,0.4975857436656952,0.6023409366607666,0.6023409366607666,1.0,1.0,-2.725489616394043,1.135838747024536,1.5896508693695068,0.5182226300239563,0.9712541699409484,0.9712541699409484,0.0,96.16487884521484,97.0,66445.609375,0.0,1597.5872802734375,1.0,279.1290283203125,283.35308837890625,300.1229858398437,304.3924255371094,293.1499938964844,293.1499938964844,279.1499938964844,33512.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152778148651123,1.0,0.0,0.0,3.760220766067505,3.760245323181152,9.434523349227676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.1611328125,0.0,1640.1102294921875,1895.4371337890625,0.0,2611.87841796875,0.9286127686500548,1.0,0.0,3.0,1.0,0.0
17757480,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8955488801002502,0.3219316899776459,0.2904469072818756,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.008544921875,0.9990000128746032,0.4648364186286926,0.4242155849933624,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.9765849709510804,0.4100256562232971,0.2869841456413269,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.969718098640442,0.4008317291736603,0.3799921870231628,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.7622566819190979,0.1966751813888549,0.891210675239563,285.0085754394531,284.95001220703125,300.8640441894531,297.1635131835937,298.7259216308594,297.18914794921875,285.0080261230469,1.0,0.4984486103057861,0.6019120216369629,0.6019120216369629,1.0,1.0,-2.728710889816284,1.1368991136550903,1.5918117761611938,0.5184502005577087,0.9764847755432128,0.9764847755432128,0.0,96.61629486083984,115.0,66561.5234375,0.0,1604.315185546875,1.0,279.1426086425781,283.3443603515625,300.14093017578125,304.4371032714844,293.1499938964844,293.1499938964844,278.8500061035156,33574.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8148054480552673,1.0,0.0,0.0,3.786770820617676,3.7867956161499023,9.568224186295993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.8076171875,0.0,1671.89306640625,1895.4371337890625,0.0,2607.5146484375,0.9343481063842772,1.0,0.0,3.0,1.0,0.0
17757540,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.882962167263031,0.3216404318809509,0.2905712425708771,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.4660652577877044,0.4411123692989349,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9640782475471495,0.4104122221469879,0.2875406444072723,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9564477205276488,0.4010142683982849,0.3805274069309234,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7521651983261108,0.196566566824913,0.8920341730117798,284.9143371582031,284.95001220703125,300.9172058105469,297.1871337890625,298.7464904785156,297.1878356933594,284.9179077148437,1.0,0.5052000284194946,0.6003802418708801,0.6003802418708801,1.0,1.0,-2.751525402069092,1.1457865238189695,1.6057389974594116,0.5220258831977844,0.8927722573280334,0.8927722573280334,0.0,101.61237335205078,133.0,67675.0703125,0.0,1660.757080078125,1.0,278.8566589355469,283.2300720214844,300.20147705078125,304.634033203125,293.1499938964844,293.1499938964844,279.1499938964844,38047.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211141228675842,1.0,0.0,0.0,3.6964268684387207,3.6964516639709473,9.117117087953376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.9482421875,0.0,1600.94775390625,1895.4371337890625,0.0,2665.89404296875,0.91771399974823,1.0,0.0,3.0,1.0,0.0
17757600,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.882962167263031,0.3216404318809509,0.2905712425708771,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9990000128746032,0.4660652577877044,0.4411123692989349,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.9640782475471495,0.4104122221469879,0.2875406444072723,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9564477205276488,0.4010142683982849,0.3805274069309234,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7521651983261108,0.196566566824913,0.8920341730117798,284.9143371582031,284.95001220703125,300.9172058105469,297.1871337890625,298.7464904785156,297.1878356933594,284.9179077148437,1.0,0.5052000284194946,0.6003802418708801,0.6003802418708801,1.0,1.0,-2.751525402069092,1.1457865238189695,1.6057389974594116,0.5220258831977844,0.8927722573280334,0.8927722573280334,0.0,101.61237335205078,133.0,67675.0703125,0.0,1660.757080078125,1.0,278.8566589355469,283.2300720214844,300.20147705078125,304.634033203125,293.1499938964844,293.1499938964844,279.1499938964844,38047.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211141228675842,1.0,0.0,0.0,3.6964268684387207,3.6964516639709473,9.117117087953376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10482.9482421875,0.0,1600.94775390625,1895.4371337890625,0.0,2665.89404296875,0.91771399974823,1.0,0.0,3.0,1.0,0.0
17757660,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8534619808197021,0.3220948576927185,0.2912332117557525,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.971823513507843,0.4668789207935333,0.4425771236419678,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9288217425346376,0.4116084575653076,0.288550466299057,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9203338027000428,0.401796281337738,0.3815615177154541,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7286609411239624,0.1966657936573028,0.8943828344345093,285.03253173828125,284.95001220703125,300.97039794921875,297.210693359375,298.7659912109375,297.1861572265625,285.0306701660156,1.0,0.5145601630210876,0.5987762808799744,0.5987762808799744,1.0,1.0,-2.759307146072388,1.1476994752883911,1.6116076707839966,0.5222365856170654,1.0,1.0,0.0,113.98876190185548,151.0,67365.484375,0.0,1730.467041015625,1.0,279.1436462402344,283.35009765625,300.19708251953125,304.5443115234375,293.1499938964844,293.1499938964844,278.8500061035156,33013.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151830434799194,1.0,0.0,0.0,3.829748153686523,3.829773187637329,9.786641612663516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.2275390625,0.0,1719.04541015625,1895.4371337890625,0.0,2611.003173828125,0.9433928728103638,1.0,0.0,3.0,1.0,0.0
17757720,297.15069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8534619808197021,0.3220948576927185,0.2912332117557525,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.971823513507843,0.4668789207935333,0.4425771236419678,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9288217425346376,0.4116084575653076,0.288550466299057,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9203338027000428,0.401796281337738,0.3815615177154541,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.7286609411239624,0.1966657936573028,0.8943828344345093,285.03253173828125,284.95001220703125,300.97039794921875,297.210693359375,298.7659912109375,297.1861572265625,285.0306701660156,1.0,0.5145601630210876,0.5987762808799744,0.5987762808799744,1.0,1.0,-2.759307146072388,1.1476994752883911,1.6116076707839966,0.5222365856170654,1.0,1.0,0.0,113.98876190185548,151.0,67365.484375,0.0,1730.467041015625,1.0,279.1436462402344,283.35009765625,300.19708251953125,304.5443115234375,293.1499938964844,293.1499938964844,278.8500061035156,33013.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151830434799194,1.0,0.0,0.0,3.829748153686523,3.829773187637329,9.786641612663516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11782.2275390625,0.0,1719.04541015625,1895.4371337890625,0.0,2611.003173828125,0.9433928728103638,1.0,0.0,3.0,1.0,0.0
17757780,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8259973526000977,0.3214102387428283,0.2914920449256897,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9372777938842772,0.4675701558589935,0.4439638257026672,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8946941494941711,0.4117848575115204,0.2893360257148742,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8872357606887817,0.4016492366790771,0.382293552160263,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7047141790390015,0.1962661147117614,0.8961498141288757,284.8970642089844,284.95001220703125,301.0235900878906,297.2341613769531,298.78271484375,297.1801452636719,284.8993835449219,1.0,0.5253371596336365,0.5971723198890686,0.5971723198890686,1.0,1.0,-2.765238046646118,1.148754358291626,1.6164838075637815,0.5219394564628601,0.8998705744743347,0.8998705744743347,0.0,129.17088317871094,169.0,68287.9140625,0.0,1810.937255859375,1.0,278.8570556640625,283.2005310058594,300.2522277832031,304.7367858886719,293.1499938964844,293.1499938964844,279.1499938964844,38095.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224049806594849,1.0,0.0,0.0,3.7555534839630127,3.755578994750977,9.411118071511736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.947265625,0.0,1669.934814453125,1895.4371337890625,0.0,2677.8642578125,0.930356740951538,1.0,0.0,3.0,1.0,0.0
17757840,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8259973526000977,0.3214102387428283,0.2914920449256897,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.9372777938842772,0.4675701558589935,0.4439638257026672,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.8946941494941711,0.4117848575115204,0.2893360257148742,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8872357606887817,0.4016492366790771,0.382293552160263,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.7047141790390015,0.1962661147117614,0.8961498141288757,284.8970642089844,284.95001220703125,301.0235900878906,297.2341613769531,298.78271484375,297.1801452636719,284.8993835449219,1.0,0.5253371596336365,0.5971723198890686,0.5971723198890686,1.0,1.0,-2.765238046646118,1.148754358291626,1.6164838075637815,0.5219394564628601,0.8998705744743347,0.8998705744743347,0.0,129.17088317871094,169.0,68287.9140625,0.0,1810.937255859375,1.0,278.8570556640625,283.2005310058594,300.2522277832031,304.7367858886719,293.1499938964844,293.1499938964844,279.1499938964844,38095.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224049806594849,1.0,0.0,0.0,3.7555534839630127,3.755578994750977,9.411118071511736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10575.947265625,0.0,1669.934814453125,1895.4371337890625,0.0,2677.8642578125,0.930356740951538,1.0,0.0,3.0,1.0,0.0
17757900,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8135783076286316,0.3214030265808105,0.2915545403957367,297.26580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.9204696416854858,0.4683638215065002,0.444763720035553,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03302001953125,0.8803642392158508,0.4122123122215271,0.2896856963634491,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8729769587516785,0.4018249213695526,0.3825792372226715,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.6928894519805908,0.1961598694324493,0.8967404961585999,285.03302001953125,284.95001220703125,301.0501708984375,297.2458801269531,298.7930908203125,297.1805419921875,285.0373840332031,1.0,0.5309706330299377,0.5963703393936157,0.5963703393936157,1.0,1.0,-2.76774263381958,1.1490782499313354,1.6186643838882446,0.5215886235237122,0.9946401715278624,0.9946401715278624,0.0,137.31907653808594,169.0,67587.40625,0.0,1853.2237548828125,1.0,279.1047058105469,283.3487854003906,300.2181701660156,304.5365905761719,293.1499938964844,293.1499938964844,279.1499938964844,34050.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170743584632874,1.0,0.0,0.0,3.799894332885742,3.799919366836548,9.634658226786996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10980.470703125,0.0,1691.2333984375,1895.4371337890625,0.0,2628.487060546875,0.9392634630203248,1.0,0.0,3.0,1.0,0.0
17757960,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.8023079633712769,0.3216016888618469,0.2919887602329254,297.2688293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9065527319908142,0.4693946838378906,0.4459840655326843,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8682446479797363,0.41286700963974,0.2903312444686889,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.8609155416488647,0.4021873474121094,0.3831886053085327,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.6826543807983398,0.1961570233106613,0.8980810642242432,285.0315856933594,284.95001220703125,301.0767822265625,297.257568359375,298.8048400878906,297.1833190917969,285.0308837890625,1.0,0.536842405796051,0.5955037474632263,0.5955037474632263,1.0,1.0,-2.7728476524353027,1.150507926940918,1.6223398447036743,0.5217942595481873,1.0,1.0,0.0,145.4025115966797,187.0,67806.953125,0.0,1899.3389892578125,1.0,279.1434326171875,283.341064453125,300.2420654296875,304.6203308105469,293.1499938964844,293.1499938964844,278.8500061035156,33592.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159332275390625,1.0,0.0,0.0,3.861464977264404,3.861490488052368,9.94941274257144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.169921875,0.0,1762.351318359375,1895.4371337890625,0.0,2617.935302734375,0.9510392546653748,1.0,0.0,3.0,1.0,0.0
