time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17758020,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7800582647323608,0.3208440840244293,0.2922462821006775,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.882332980632782,0.4704281687736511,0.4479035139083862,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8458229303359985,0.4130730926990509,0.2911926209926605,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.838736355304718,0.401955783367157,0.383910059928894,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6634423732757568,0.1956478953361511,0.899709939956665,284.8974914550781,284.95001220703125,301.1300048828125,297.2808837890625,298.8222351074219,297.17901611328125,284.9000549316406,1.0,0.5487093329429626,0.5937705039978027,0.5937705039978027,1.0,1.0,-2.77933120727539,1.1516247987747192,1.6277064085006714,0.5214574337005615,0.9080559015274048,0.9080559015274048,0.0,162.8412628173828,175.0,68751.484375,0.0,1992.1314697265625,1.0,278.85662841796875,283.19110107421875,300.29736328125,304.8122863769531,293.1499938964844,293.1499938964844,278.54998779296875,38124.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822720468044281,1.0,0.0,0.0,3.7888689041137695,3.788894653320313,9.578830031387042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.1796875,0.0,1709.72314453125,1895.4371337890625,0.0,2680.790771484375,0.93794983625412,1.0,0.0,3.0,1.0,0.0
17758080,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7800582647323608,0.3208440840244293,0.2922462821006775,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.882332980632782,0.4704281687736511,0.4479035139083862,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8458229303359985,0.4130730926990509,0.2911926209926605,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.838736355304718,0.401955783367157,0.383910059928894,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6634423732757568,0.1956478953361511,0.899709939956665,284.8974914550781,284.95001220703125,301.1300048828125,297.2808837890625,298.8222351074219,297.17901611328125,284.9000549316406,1.0,0.5487093329429626,0.5937705039978027,0.5937705039978027,1.0,1.0,-2.77933120727539,1.1516247987747192,1.6277064085006714,0.5214574337005615,0.9080559015274048,0.9080559015274048,0.0,162.8412628173828,175.0,68751.484375,0.0,1992.1314697265625,1.0,278.85662841796875,283.19110107421875,300.29736328125,304.8122863769531,293.1499938964844,293.1499938964844,278.54998779296875,38124.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822720468044281,1.0,0.0,0.0,3.7888689041137695,3.788894653320313,9.578830031387042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12125.1796875,0.0,1709.72314453125,1895.4371337890625,0.0,2680.790771484375,0.93794983625412,1.0,0.0,3.0,1.0,0.0
17758140,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7728337645530701,0.3200199604034424,0.2916247546672821,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8754706382751465,0.4713880121707916,0.4489403665065765,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8392390608787537,0.4131951034069061,0.2913717329502105,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8319995999336243,0.40157350897789,0.3837132453918457,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6572316884994507,0.1950015276670456,0.8977825045585632,284.8948059082031,284.95001220703125,301.1832580566406,297.3041687011719,298.8387756347656,297.1740417480469,284.89630126953125,1.0,0.5513599514961243,0.5920373201370239,0.5920373201370239,1.0,1.0,-2.7774975299835205,1.1489574909210205,1.6285399198532104,0.5191577076911926,0.8443856835365295,0.8443856835365295,0.0,168.61019897460938,163.0,68788.2109375,0.0,2016.5264892578125,1.0,278.55767822265625,283.1711120605469,300.30487060546875,304.8350830078125,293.1499938964844,293.1499938964844,278.8500061035156,40444.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250935673713684,1.0,0.0,0.0,3.5634632110595703,3.56348729133606,8.473012940157787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.1875,0.0,1471.47509765625,1895.4371337890625,0.0,2702.820556640625,0.8904485702514648,1.0,0.0,3.0,1.0,0.0
17758200,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.7728337645530701,0.3200199604034424,0.2916247546672821,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8754706382751465,0.4713880121707916,0.4489403665065765,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8392390608787537,0.4131951034069061,0.2913717329502105,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8319995999336243,0.40157350897789,0.3837132453918457,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.6572316884994507,0.1950015276670456,0.8977825045585632,284.8948059082031,284.95001220703125,301.1832580566406,297.3041687011719,298.8387756347656,297.1740417480469,284.89630126953125,1.0,0.5513599514961243,0.5920373201370239,0.5920373201370239,1.0,1.0,-2.7774975299835205,1.1489574909210205,1.6285399198532104,0.5191577076911926,0.8443856835365295,0.8443856835365295,0.0,168.61019897460938,163.0,68788.2109375,0.0,2016.5264892578125,1.0,278.55767822265625,283.1711120605469,300.30487060546875,304.8350830078125,293.1499938964844,293.1499938964844,278.8500061035156,40444.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250935673713684,1.0,0.0,0.0,3.5634632110595703,3.56348729133606,8.473012940157787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.1875,0.0,1471.47509765625,1895.4371337890625,0.0,2702.820556640625,0.8904485702514648,1.0,0.0,3.0,1.0,0.0
17758260,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7760330438613892,0.3204866349697113,0.2917158603668213,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8801476955413818,0.4735670685768127,0.4506519436836242,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8430721759796143,0.4146480858325958,0.2921122312545776,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8353230953216553,0.4022815823554992,0.3840563893318176,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6595830917358398,0.1949786394834518,0.896509051322937,284.99774169921875,284.95001220703125,301.2365417480469,297.327392578125,298.862548828125,297.1810607910156,284.9972229003906,1.0,0.5496944189071655,0.5903677940368652,0.5903677940368652,1.0,1.0,-2.779430389404297,1.1480560302734375,1.6313743591308594,0.5176624655723572,0.9346481561660768,0.9346481561660768,0.0,165.89019775390625,151.0,68298.6328125,0.0,2006.7559814453125,1.0,278.8417663574219,283.283203125,300.3028564453125,304.7177124023437,293.1499938964844,293.1499938964844,278.54998779296875,33913.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166578412055969,1.0,0.0,0.0,3.67513108253479,3.6751549243927,9.012368309413432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.42578125,0.0,1545.58642578125,1895.4371337890625,0.0,2624.634521484375,0.9091710448265076,1.0,0.0,3.0,1.0,0.0
17758320,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978332519531,0.7760330438613892,0.3204866349697113,0.2917158603668213,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.8801476955413818,0.4735670685768127,0.4506519436836242,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8430721759796143,0.4146480858325958,0.2921122312545776,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8353230953216553,0.4022815823554992,0.3840563893318176,297.1318054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6595830917358398,0.1949786394834518,0.896509051322937,284.99774169921875,284.95001220703125,301.2365417480469,297.327392578125,298.862548828125,297.1810607910156,284.9972229003906,1.0,0.5496944189071655,0.5903677940368652,0.5903677940368652,1.0,1.0,-2.779430389404297,1.1480560302734375,1.6313743591308594,0.5176624655723572,0.9346481561660768,0.9346481561660768,0.0,165.89019775390625,151.0,68298.6328125,0.0,2006.7559814453125,1.0,278.8417663574219,283.283203125,300.3028564453125,304.7177124023437,293.1499938964844,293.1499938964844,278.54998779296875,33913.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166578412055969,1.0,0.0,0.0,3.67513108253479,3.6751549243927,9.012368309413432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.42578125,0.0,1545.58642578125,1895.4371337890625,0.0,2624.634521484375,0.9091710448265076,1.0,0.0,3.0,1.0,0.0
17758380,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7831690907478333,0.3201255202293396,0.291348934173584,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8894912004470825,0.4749594330787658,0.4519027173519134,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8511003851890564,0.415332555770874,0.2925483286380768,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8427287936210632,0.4023360013961792,0.3840317130088806,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6654995679855347,0.1947128474712371,0.8945048451423645,284.915771484375,284.95001220703125,301.28985595703125,297.3505249023437,298.88165283203125,297.1805725097656,284.91705322265625,1.0,0.5454498529434204,0.5886982679367065,0.5886982679367065,1.0,1.0,-2.7785844802856445,1.14586079120636,1.6327238082885742,0.5156398415565491,0.8572865128517151,0.8572865128517151,0.0,159.5345001220703,139.0,68783.15625,0.0,1975.29345703125,1.0,278.5577087402344,283.18701171875,300.3584289550781,304.8808898925781,293.1499938964844,293.1499938964844,278.8500061035156,38562.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217146396636963,1.0,0.0,0.0,3.551468849182129,3.55149245262146,8.416070045313973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.37109375,0.0,1444.940673828125,1895.4371337890625,0.0,2671.4619140625,0.8858577013015747,1.0,0.0,3.0,1.0,0.0
17758440,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7831690907478333,0.3201255202293396,0.291348934173584,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.8894912004470825,0.4749594330787658,0.4519027173519134,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.8511003851890564,0.415332555770874,0.2925483286380768,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.8427287936210632,0.4023360013961792,0.3840317130088806,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.6654995679855347,0.1947128474712371,0.8945048451423645,284.915771484375,284.95001220703125,301.28985595703125,297.3505249023437,298.88165283203125,297.1805725097656,284.91705322265625,1.0,0.5454498529434204,0.5886982679367065,0.5886982679367065,1.0,1.0,-2.7785844802856445,1.14586079120636,1.6327238082885742,0.5156398415565491,0.8572865128517151,0.8572865128517151,0.0,159.5345001220703,139.0,68783.15625,0.0,1975.29345703125,1.0,278.5577087402344,283.18701171875,300.3584289550781,304.8808898925781,293.1499938964844,293.1499938964844,278.8500061035156,38562.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8217146396636963,1.0,0.0,0.0,3.551468849182129,3.55149245262146,8.416070045313973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.37109375,0.0,1444.940673828125,1895.4371337890625,0.0,2671.4619140625,0.8858577013015747,1.0,0.0,3.0,1.0,0.0
17758500,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.7882228493690491,0.3203151524066925,0.2911605834960937,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8958645462989807,0.4760086834430694,0.4525202512741089,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8566989898681641,0.4160488545894623,0.2927647531032562,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.84793621301651,0.4026556611061096,0.383992850780487,297.1329040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.6697357892990112,0.1947374492883682,0.8933864235877991,285.028564453125,284.95001220703125,301.3165283203125,297.3620910644531,298.8930053710937,297.18341064453125,285.0308837890625,1.0,0.5426901578903198,0.5878635048866272,0.5878635048866272,1.0,1.0,-2.7779653072357178,1.1446800231933594,1.6332852840423584,0.5144984722137451,0.9390198588371276,0.9390198588371276,0.0,155.34188842773438,139.0,68167.140625,0.0,1954.4566650390625,1.0,278.7999267578125,283.3110046386719,300.3290405273437,304.6891174316406,293.1499938964844,293.1499938964844,278.8500061035156,33823.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161078691482544,1.0,0.0,0.0,3.608125686645508,3.60814905166626,8.686735668561596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.822265625,0.0,1470.9796142578125,1895.4371337890625,0.0,2619.5498046875,0.8962284922599792,1.0,0.0,3.0,1.0,0.0
17758560,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7947974801063538,0.3206199407577514,0.2912451028823852,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.9038756489753724,0.4771686792373657,0.4534109532833099,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8639045357704163,0.4169010519981384,0.2932024896144867,297.17462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8546575307846069,0.403087854385376,0.3841935396194458,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.6752591133117676,0.1948462128639221,0.8928629159927368,285.0061950683594,284.95001220703125,301.3432006835937,297.3736267089844,298.9052734375,297.18756103515625,285.00396728515625,1.0,0.5397440195083618,0.5870892405509949,0.5870892405509949,1.0,1.0,-2.7792742252349854,1.1444213390350342,1.6348527669906616,0.5138840079307556,0.9474849104881288,0.9474849104881288,0.0,150.4776153564453,127.0,68400.203125,0.0,1933.485595703125,1.0,278.84228515625,283.2848815917969,300.3551025390625,304.77655029296875,293.1499938964844,293.1499938964844,278.54998779296875,33136.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147997260093689,1.0,0.0,0.0,3.681936264038086,3.681959867477417,9.045775186677928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12046.9423828125,0.0,1547.3798828125,1895.4371337890625,0.0,2607.461669921875,0.9102069139480592,1.0,0.0,3.0,1.0,0.0
17758620,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8057572841644287,0.3203088045120239,0.2909259796142578,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9184481501579284,0.4782570898532867,0.4543778896331787,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8762624859809875,0.417485773563385,0.2935727536678314,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.866260826587677,0.4031139612197876,0.3841346204280853,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891906738281,0.6847472190856934,0.1947073638439178,0.8912913203239441,284.8921813964844,284.95001220703125,301.3858947753906,297.3920593261719,298.92022705078125,297.1865539550781,284.8981018066406,1.0,0.5345382690429688,0.5858504176139832,0.5858504176139832,1.0,1.0,-2.7785449028015137,1.1427171230316162,1.6358277797698977,0.5123529434204102,0.8541480302810669,0.8541480302810669,0.0,142.5526885986328,127.0,68886.0859375,0.0,1894.79345703125,1.0,278.5655212402344,283.1663818359375,300.4119567871094,304.96343994140625,293.1499938964844,293.1499938964844,278.54998779296875,39399.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207834959030151,1.0,0.0,0.0,3.573817729949951,3.5738415718078613,8.522325174453727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11505.662109375,0.0,1474.9569091796875,1895.4371337890625,0.0,2662.829345703125,0.8908698558807373,1.0,0.0,3.0,1.0,0.0
17758680,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8085447549819946,0.3202596604824066,0.2907592356204986,297.27178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.92242431640625,0.4785567224025726,0.4545319378376007,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9104309082031,0.8795144557952881,0.417659729719162,0.2935982644557953,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8693304657936096,0.4031359851360321,0.3840388059616089,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6872314810752869,0.194677397608757,0.8907017111778259,284.9104309082031,284.95001220703125,301.3965759277344,297.39666748046875,298.92401123046875,297.1864929199219,284.9119873046875,1.0,0.5331398248672485,0.5855406522750854,0.5855406522750854,1.0,1.0,-2.777735710144043,1.142011284828186,1.6357245445251465,0.5118004679679871,0.859985888004303,0.859985888004303,0.0,140.54507446289062,115.0,68901.8203125,0.0,1884.0230712890625,1.0,278.5576171875,283.17779541015625,300.4076538085937,304.94024658203125,293.1499938964844,293.1499938964844,278.8500061035156,38492.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205078840255737,1.0,0.0,0.0,3.5642354488372803,3.564259052276612,8.476685593450384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.7685546875,0.0,1458.0394287109375,1895.4371337890625,0.0,2660.27490234375,0.8885453343391418,1.0,0.0,3.0,1.0,0.0
17758740,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8254818916320801,0.320804238319397,0.2906078696250915,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.94720721244812,0.4808168411254883,0.4559896290302276,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9002262949943542,0.4193609356880188,0.294270247220993,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8890101313591003,0.4039175510406494,0.3841341435909271,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7029975056648254,0.1948976218700409,0.8890609741210938,285.00390625,284.95001220703125,301.45001220703125,297.419677734375,298.9476318359375,297.1935119628906,285.0015563964844,1.0,0.526033341884613,0.5839921236038208,0.5839921236038208,1.0,1.0,-2.778249502182007,1.1405290365219116,1.6377205848693848,0.5100364685058594,0.9501133561134338,0.9501133561134338,0.0,129.4404296875,103.0,68506.828125,0.0,1832.234130859375,1.0,278.8426208496094,283.2782897949219,300.40191650390625,304.8319396972656,293.1499938964844,293.1499938964844,278.54998779296875,33163.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136931657791138,1.0,0.0,0.0,3.693479299545288,3.6935031414031982,9.102582794184856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.0546875,0.0,1560.6038818359375,1895.4371337890625,0.0,2597.244384765625,0.9126917719841005,1.0,0.0,3.0,1.0,0.0
17758800,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8254818916320801,0.320804238319397,0.2906078696250915,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.94720721244812,0.4808168411254883,0.4559896290302276,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9002262949943542,0.4193609356880188,0.294270247220993,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8890101313591003,0.4039175510406494,0.3841341435909271,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.7029975056648254,0.1948976218700409,0.8890609741210938,285.00390625,284.95001220703125,301.45001220703125,297.419677734375,298.9476318359375,297.1935119628906,285.0015563964844,1.0,0.526033341884613,0.5839921236038208,0.5839921236038208,1.0,1.0,-2.778249502182007,1.1405290365219116,1.6377205848693848,0.5100364685058594,0.9501133561134338,0.9501133561134338,0.0,129.4404296875,103.0,68506.828125,0.0,1832.234130859375,1.0,278.8426208496094,283.2782897949219,300.40191650390625,304.8319396972656,293.1499938964844,293.1499938964844,278.54998779296875,33163.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8136931657791138,1.0,0.0,0.0,3.693479299545288,3.6935031414031982,9.102582794184856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12084.0546875,0.0,1560.6038818359375,1895.4371337890625,0.0,2597.244384765625,0.9126917719841005,1.0,0.0,3.0,1.0,0.0
17758860,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8578408360481262,0.3246525824069977,0.2928901314735412,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9861499667167664,0.4865592718124389,0.4600890576839447,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.942730724811554,0.4244786500930786,0.29689821600914,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.929004728794098,0.4083517491817474,0.3869785964488983,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7329318523406982,0.1995197534561157,0.9024276733398438,284.9302978515625,284.95001220703125,301.50390625,297.4396057128906,298.9926452636719,297.2335205078125,284.93267822265625,1.0,0.5203859806060791,0.5824664831161499,0.5824664831161499,1.0,1.0,-2.80853009223938,1.152459740638733,1.656070351600647,0.5147929787635803,0.8829450011253357,0.8829450011253357,0.0,114.44503784179688,91.0,69828.46875,0.0,1807.5316162109373,1.0,278.557373046875,283.17999267578125,300.4566955566406,305.0315856933594,293.1499938964844,293.1499938964844,278.8500061035156,37310.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203480243682861,1.0,0.0,0.0,3.610286712646485,3.6103107929229736,8.697144835423387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.8828125,0.0,1499.1326904296875,1895.4371337890625,0.0,2658.7939453125,0.8981311321258545,1.0,0.0,3.0,1.0,0.0
17758920,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8578408360481262,0.3246525824069977,0.2928901314735412,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.9861499667167664,0.4865592718124389,0.4600890576839447,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303283691406,0.942730724811554,0.4244786500930786,0.29689821600914,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.929004728794098,0.4083517491817474,0.3869785964488983,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286499023437,0.7329318523406982,0.1995197534561157,0.9024276733398438,284.9302978515625,284.95001220703125,301.50390625,297.4396057128906,298.9926452636719,297.2335205078125,284.93267822265625,1.0,0.5203859806060791,0.5824664831161499,0.5824664831161499,1.0,1.0,-2.80853009223938,1.152459740638733,1.656070351600647,0.5147929787635803,0.8829450011253357,0.8829450011253357,0.0,114.44503784179688,91.0,69828.46875,0.0,1807.5316162109373,1.0,278.557373046875,283.17999267578125,300.4566955566406,305.0315856933594,293.1499938964844,293.1499938964844,278.8500061035156,37310.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203480243682861,1.0,0.0,0.0,3.610286712646485,3.6103107929229736,8.697144835423387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10952.8828125,0.0,1499.1326904296875,1895.4371337890625,0.0,2658.7939453125,0.8981311321258545,1.0,0.0,3.0,1.0,0.0
17758980,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8833894729614258,0.3272347152233124,0.2950446009635925,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.4926083981990814,0.4484681487083435,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9726650714874268,0.428451269865036,0.2995150983333587,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9599307179450988,0.4115530848503113,0.3898324370384216,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7554429769515991,0.2028094828128814,0.9167168736457824,285.0240173339844,284.95001220703125,301.5586853027344,297.45367431640625,299.0302734375,297.263916015625,285.0208740234375,1.0,0.5140340328216553,0.580940842628479,0.580940842628479,1.0,1.0,-2.8081812858581543,1.150039553642273,1.6581417322158811,0.5161926746368408,0.9894026517868042,0.9894026517868042,0.0,105.2611846923828,109.0,69701.78125,0.0,1771.0074462890625,1.0,278.8425598144531,283.2723083496094,300.44921875,304.9631042480469,293.1499938964844,293.1499938964844,278.54998779296875,32496.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164698481559753,1.0,0.0,0.0,3.767106056213379,3.7671306133270255,9.469106316828402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.6083984375,0.0,1640.3438720703125,1895.4371337890625,0.0,2622.896240234375,0.9289908409118652,1.0,0.0,3.0,1.0,0.0
17759040,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8833894729614258,0.3272347152233124,0.2950446009635925,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.9990000128746032,0.4926083981990814,0.4484681487083435,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9726650714874268,0.428451269865036,0.2995150983333587,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.9599307179450988,0.4115530848503113,0.3898324370384216,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7554429769515991,0.2028094828128814,0.9167168736457824,285.0240173339844,284.95001220703125,301.5586853027344,297.45367431640625,299.0302734375,297.263916015625,285.0208740234375,1.0,0.5140340328216553,0.580940842628479,0.580940842628479,1.0,1.0,-2.8081812858581543,1.150039553642273,1.6581417322158811,0.5161926746368408,0.9894026517868042,0.9894026517868042,0.0,105.2611846923828,109.0,69701.78125,0.0,1771.0074462890625,1.0,278.8425598144531,283.2723083496094,300.44921875,304.9631042480469,293.1499938964844,293.1499938964844,278.54998779296875,32496.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164698481559753,1.0,0.0,0.0,3.767106056213379,3.7671306133270255,9.469106316828402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12325.6083984375,0.0,1640.3438720703125,1895.4371337890625,0.0,2622.896240234375,0.9289908409118652,1.0,0.0,3.0,1.0,0.0
17759100,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751525878906,0.8908918499946594,0.3277279138565063,0.295715183019638,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.9990000128746032,0.4964234530925751,0.4385188221931457,297.2877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.9804127216339112,0.4296562373638153,0.300529807806015,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9681441187858582,0.4124316871166229,0.3908634185791015,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7624972462654114,0.2039078176021576,0.9221387505531312,284.8742980957031,284.95001220703125,301.5863952636719,297.4586181640625,299.0496520996094,297.2786560058594,284.8702087402344,1.0,0.5148360729217529,0.5801780223846436,0.5801780223846436,1.0,1.0,-2.8187415599823,1.154382348060608,1.6643590927124023,0.5145146250724792,0.8897642493247986,0.8897642493247986,0.0,103.11634826660156,109.0,70724.984375,0.0,1768.8974609375,1.0,278.5948791503906,283.1073913574219,300.4957275390625,305.1968688964844,293.1499938964844,293.1499938964844,278.54998779296875,36596.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225452303886414,1.0,0.0,0.0,3.751187324523926,3.751212596893311,9.38924813453923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11933.078125,0.0,1653.2694091796875,1895.4371337890625,0.0,2679.165283203125,0.9262953400611876,1.0,0.0,3.0,1.0,0.0
17759160,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8894031643867493,0.327967882156372,0.2959946691989898,297.4002990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9990000128746032,0.4995641410350799,0.4410789012908935,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9793969392776488,0.4305919110774994,0.3012340068817138,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9668146371841432,0.4130319654941559,0.3915194571018219,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7622013092041016,0.2047457695007324,0.9264345169067384,284.90838623046875,284.95001220703125,301.6142883300781,297.4622802734375,299.0656433105469,297.28826904296875,284.91162109375,1.0,0.5170537233352661,0.5791842937469482,0.5791842937469482,1.0,1.0,-2.828941822052002,1.1578269004821775,1.6711149215698242,0.5155222415924072,0.8909630179405212,0.8909630179405212,0.0,104.08740234375,127.0,70709.4140625,0.0,1789.292724609375,1.0,278.5570068359375,283.1422119140625,300.4836120605469,305.13189697265625,293.1499938964844,293.1499938964844,278.8500061035156,37841.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240702152252197,1.0,0.0,0.0,3.684006452560425,3.684031009674072,9.055950158654014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11077.548828125,0.0,1585.241943359375,1895.4371337890625,0.0,2693.31787109375,0.9146390557289124,1.0,0.0,3.0,1.0,0.0
17759220,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8794477581977844,0.3294363915920257,0.2972338199615478,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9990000128746032,0.5041552186012268,0.4577641487121582,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9700607061386108,0.4335179328918457,0.3031855523586273,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9560089707374572,0.4149908423423767,0.3933304250240326,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7553064227104187,0.2065626084804535,0.9351993203163148,285.0472106933594,284.95001220703125,301.67059326171875,297.4657592773437,299.0950012207031,297.3013916015625,285.04754638671875,1.0,0.5257778763771057,0.5771968960762024,0.5771968960762024,1.0,1.0,-2.865519762039185,1.1718683242797852,1.69365131855011,0.5210868120193481,1.0,1.0,0.0,109.44424438476562,145.0,70887.3046875,0.0,1872.6873779296875,1.0,278.8429870605469,283.2752380371094,300.4613952636719,305.0390319824219,293.1499938964844,293.1499938964844,278.54998779296875,32947.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198692202568054,1.0,0.0,0.0,3.8222599029541016,3.8222851753234863,9.748408729137736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.5400390625,0.0,1709.47900390625,1895.4371337890625,0.0,2654.35791015625,0.941605806350708,1.0,0.0,3.0,1.0,0.0
17759280,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8794477581977844,0.3294363915920257,0.2972338199615478,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9990000128746032,0.5041552186012268,0.4577641487121582,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9700607061386108,0.4335179328918457,0.3031855523586273,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.9560089707374572,0.4149908423423767,0.3933304250240326,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472412109375,0.7553064227104187,0.2065626084804535,0.9351993203163148,285.0472106933594,284.95001220703125,301.67059326171875,297.4657592773437,299.0950012207031,297.3013916015625,285.04754638671875,1.0,0.5257778763771057,0.5771968960762024,0.5771968960762024,1.0,1.0,-2.865519762039185,1.1718683242797852,1.69365131855011,0.5210868120193481,1.0,1.0,0.0,109.44424438476562,145.0,70887.3046875,0.0,1872.6873779296875,1.0,278.8429870605469,283.2752380371094,300.4613952636719,305.0390319824219,293.1499938964844,293.1499938964844,278.54998779296875,32947.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198692202568054,1.0,0.0,0.0,3.8222599029541016,3.8222851753234863,9.748408729137736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12519.5400390625,0.0,1709.47900390625,1895.4371337890625,0.0,2654.35791015625,0.941605806350708,1.0,0.0,3.0,1.0,0.0
17759340,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8565929532051086,0.3298034965991974,0.2982655763626098,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9903988242149352,0.5041416883468628,0.478115826845169,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9443196058273317,0.4354269206523895,0.3050490617752075,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9282270669937134,0.4160065650939941,0.3949868977069855,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7377746105194092,0.207618847489357,0.9429466724395752,284.9233703613281,284.95001220703125,301.7275695800781,297.4645690917969,299.1070556640625,297.28515625,284.9231872558594,1.0,0.5380637645721436,0.5752094388008118,0.5752094388008118,1.0,1.0,-2.902622938156128,1.1859312057495115,1.7166917324066162,0.5275053381919861,0.9345762729644777,0.9345762729644777,0.0,120.8947982788086,163.0,72653.8046875,0.0,1990.5516357421875,1.0,278.5567932128906,283.11578369140625,300.4958190917969,305.2698669433594,293.1499938964844,293.1499938964844,278.25,36383.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294074535369873,1.0,0.0,0.0,3.810567617416382,3.810593366622925,9.688858426670777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.5908203125,0.0,1722.2518310546875,1895.4371337890625,0.0,2742.93017578125,0.9415698051452636,1.0,0.0,3.0,1.0,0.0
17759400,297.2093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.8565929532051086,0.3298034965991974,0.2982655763626098,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9903988242149352,0.5041416883468628,0.478115826845169,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9443196058273317,0.4354269206523895,0.3050490617752075,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9282270669937134,0.4160065650939941,0.3949868977069855,297.2332458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.7377746105194092,0.207618847489357,0.9429466724395752,284.9233703613281,284.95001220703125,301.7275695800781,297.4645690917969,299.1070556640625,297.28515625,284.9231872558594,1.0,0.5380637645721436,0.5752094388008118,0.5752094388008118,1.0,1.0,-2.902622938156128,1.1859312057495115,1.7166917324066162,0.5275053381919861,0.9345762729644777,0.9345762729644777,0.0,120.8947982788086,163.0,72653.8046875,0.0,1990.5516357421875,1.0,278.5567932128906,283.11578369140625,300.4958190917969,305.2698669433594,293.1499938964844,293.1499938964844,278.25,36383.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294074535369873,1.0,0.0,0.0,3.810567617416382,3.810593366622925,9.688858426670777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12973.5908203125,0.0,1722.2518310546875,1895.4371337890625,0.0,2742.93017578125,0.9415698051452636,1.0,0.0,3.0,1.0,0.0
17759460,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.827216386795044,0.3296654820442199,0.2987563908100128,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.956671416759491,0.5043126344680786,0.4784775972366333,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.906466007232666,0.4368458092212677,0.306504875421524,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.891995370388031,0.4164739549160003,0.3960983753204345,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.71369868516922,0.2080636173486709,0.9483886361122132,284.8961486816406,284.95001220703125,301.7850952148437,297.458984375,299.1169128417969,297.2685852050781,284.8977966308594,1.0,0.550425112247467,0.5726931691169739,0.5726931691169739,1.0,1.0,-2.915449619293213,1.1885939836502075,1.7268556356430054,0.5268741846084595,0.8614351749420166,0.8614351749420166,0.0,137.9031219482422,181.0,72994.5859375,0.0,2094.85595703125,1.0,278.2574462890625,283.0679931640625,300.4742736816406,305.293212890625,293.1499938964844,293.1499938964844,278.54998779296875,39645.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347122073173523,1.0,0.0,0.0,3.625979661941528,3.626004219055176,8.772917112764844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.9814453125,0.0,1533.7020263671875,1895.4371337890625,0.0,2792.353759765625,0.9033779501914978,1.0,0.0,3.0,1.0,0.0
17759520,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.827216386795044,0.3296654820442199,0.2987563908100128,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.956671416759491,0.5043126344680786,0.4784775972366333,297.2952575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.906466007232666,0.4368458092212677,0.306504875421524,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.891995370388031,0.4164739549160003,0.3960983753204345,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.71369868516922,0.2080636173486709,0.9483886361122132,284.8961486816406,284.95001220703125,301.7850952148437,297.458984375,299.1169128417969,297.2685852050781,284.8977966308594,1.0,0.550425112247467,0.5726931691169739,0.5726931691169739,1.0,1.0,-2.915449619293213,1.1885939836502075,1.7268556356430054,0.5268741846084595,0.8614351749420166,0.8614351749420166,0.0,137.9031219482422,181.0,72994.5859375,0.0,2094.85595703125,1.0,278.2574462890625,283.0679931640625,300.4742736816406,305.293212890625,293.1499938964844,293.1499938964844,278.54998779296875,39645.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347122073173523,1.0,0.0,0.0,3.625979661941528,3.626004219055176,8.772917112764844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11524.9814453125,0.0,1533.7020263671875,1895.4371337890625,0.0,2792.353759765625,0.9033779501914978,1.0,0.0,3.0,1.0,0.0
17759580,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8046028017997742,0.330641359090805,0.3000403642654419,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9262685775756836,0.5067281723022461,0.4809788763523102,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.880754292011261,0.4395387768745422,0.3086539506912231,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8662939667701721,0.4178958833217621,0.3978801071643829,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.693017303943634,0.2088927924633026,0.9547104835510254,285.0091857910156,284.95001220703125,301.8431701660156,297.4494934082031,299.1370849609375,297.26922607421875,285.0077819824219,1.0,0.5631108283996582,0.5701769590377808,0.5701769590377808,1.0,1.0,-2.9323151111602783,1.1929233074188232,1.7393916845321655,0.5272650718688965,0.9625279903411864,0.9625279903411864,0.0,154.95335388183594,199.0,72674.03125,0.0,2208.779296875,1.0,278.5429992675781,283.18426513671875,300.4378662109375,305.1494445800781,293.1499938964844,293.1499938964844,278.25,33461.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290975689888,1.0,0.0,0.0,3.7438998222351074,3.743924379348755,9.352801839668246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.9375,0.0,1620.689208984375,1895.4371337890625,0.0,2740.04638671875,0.9243475198745728,1.0,0.0,3.0,1.0,0.0
17759640,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8046028017997742,0.330641359090805,0.3000403642654419,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9262685775756836,0.5067281723022461,0.4809788763523102,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.880754292011261,0.4395387768745422,0.3086539506912231,297.2433776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8662939667701721,0.4178958833217621,0.3978801071643829,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.693017303943634,0.2088927924633026,0.9547104835510254,285.0091857910156,284.95001220703125,301.8431701660156,297.4494934082031,299.1370849609375,297.26922607421875,285.0077819824219,1.0,0.5631108283996582,0.5701769590377808,0.5701769590377808,1.0,1.0,-2.9323151111602783,1.1929233074188232,1.7393916845321655,0.5272650718688965,0.9625279903411864,0.9625279903411864,0.0,154.95335388183594,199.0,72674.03125,0.0,2208.779296875,1.0,278.5429992675781,283.18426513671875,300.4378662109375,305.1494445800781,293.1499938964844,293.1499938964844,278.25,33461.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8290975689888,1.0,0.0,0.0,3.7438998222351074,3.743924379348755,9.352801839668246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12904.9375,0.0,1620.689208984375,1895.4371337890625,0.0,2740.04638671875,0.9243475198745728,1.0,0.0,3.0,1.0,0.0
17759700,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7939018607139587,0.3306840062141418,0.3006436824798584,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.912786900997162,0.5076744556427002,0.4824162125587463,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87939453125,0.8696519732475281,0.4404996931552887,0.309751957654953,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8552714586257935,0.4182630181312561,0.3987741768360138,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.683763325214386,0.2091260552406311,0.9578936696052552,284.8794250488281,284.95001220703125,301.8723449707031,297.443359375,299.1454772949219,297.2668151855469,284.8768310546875,1.0,0.5695443749427795,0.5689188241958618,0.5689188241958618,1.0,1.0,-2.9409940242767334,1.1951466798782349,1.7458473443984983,0.5276201963424683,0.8749898076057434,0.8749898076057434,0.0,163.7635955810547,199.0,73607.546875,0.0,2268.0751953125,1.0,278.2956237792969,283.0355834960937,300.4747619628906,305.3753967285156,293.1499938964844,293.1499938964844,278.25,37374.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346693515777588,1.0,0.0,0.0,3.715054750442505,3.715079784393311,9.209239237861766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12498.8349609375,0.0,1617.2249755859375,1895.4371337890625,0.0,2791.953857421875,0.918733298778534,1.0,0.0,3.0,1.0,0.0
17759760,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.7832457423210144,0.3305722177028656,0.3008868992328644,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9004777669906616,0.5085113644599915,0.4835419356822967,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8588656187057495,0.4413070678710937,0.3105771243572235,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8446506857872009,0.4184737801551819,0.3993453681468963,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.6746553778648376,0.2092454135417938,0.960233747959137,284.9151306152344,284.95001220703125,301.9016418457031,297.4364013671875,299.1532897949219,297.2629089355469,284.9169921875,1.0,0.5758554935455322,0.5678694248199463,0.5678694248199463,1.0,1.0,-2.9471325874328613,1.1964802742004397,1.750652313232422,0.5276403427124023,0.8802042007446289,0.8802042007446289,0.0,173.00799560546875,202.0,73444.9453125,0.0,2325.36669921875,1.0,278.2572631835937,283.0693359375,300.4546203613281,305.2959899902344,293.1499938964844,293.1499938964844,278.54998779296875,38068.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360099196434021,1.0,0.0,0.0,3.647315979003906,3.647340297698975,8.876465358298447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11587.9638671875,0.0,1545.6494140625,1895.4371337890625,0.0,2804.45947265625,0.906668484210968,1.0,0.0,3.0,1.0,0.0
17759820,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.772990345954895,0.3312304615974426,0.3016166687011719,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8893190622329712,0.5108926892280579,0.4859061539173126,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8489541411399841,0.4436173737049103,0.3122813999652862,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.8345553278923035,0.4195551574230194,0.4005452692508697,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.6659188866615295,0.2098088264465332,0.9641006588935852,285.0223083496094,284.95001220703125,301.95343017578125,297.4222717285156,299.17236328125,297.264892578125,285.0199279785156,1.0,0.583220362663269,0.5660223960876465,0.5660223960876465,1.0,1.0,-2.9589874744415283,1.1992915868759155,1.7596958875656128,0.527893602848053,0.9799858331680298,0.9799858331680298,0.0,183.4720153808593,202.0,73059.65625,0.0,2399.38134765625,1.0,278.5390625,283.179931640625,300.4106750488281,305.1410217285156,293.1499938964844,293.1499938964844,278.54998779296875,32929.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313519954681396,1.0,0.0,0.0,3.764946699142456,3.764971256256104,9.458253771299496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12151.1201171875,0.0,1641.1583251953125,1895.4371337890625,0.0,2761.03515625,0.9288440346717834,1.0,0.0,3.0,1.0,0.0
